;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-12-22 01:00:00;159.59159638710457;0.0;159.59159638710457;80.51085152712619;80.51085152712619;0.0;80.5108515271262;0.0;20.988209531813087;20.988209531812732;17.933007457318915;8.563508665687728;7.012908124561625;6.102567553209882;0.0;1.077559337277762;0.0;43.81407840959813;171.28;68.90393473307016;50.51516075118479;50.515160751183934;43.16179296216452;20.610953792208022;16.87891388298511;14.687874183745642;0.0;0.0;0.0;4153.884611938245;196.369856323472;81.58841086440397;32.436160875124884;33.21170483354098
2040-12-22 02:00:00;155.82476436528114;0.0;155.82476436528114;78.61055815014261;78.61055815014261;0.0;78.61055815014261;0.0;20.988209531813087;20.98820953181273;17.933007457321747;0.0;7.0129081245616325;6.102567553209881;5.585655951423531;0.0;0.0;42.779937030627046;171.16;60.82259272527755;50.51516075118479;50.51516075118393;43.16179296217211;0.0;16.878913882985128;14.687874183745638;13.443753163378917;0.0;0.0;4214.499510432928;189.2026556946505;78.61055815014261;31.351942590294563;31.351942590294563
2040-12-22 03:00:00;159.59159638710454;0.0;159.59159638710454;80.51085152712618;80.51085152712618;0.0;80.51085152712618;0.0;20.988209531813087;20.988209531812767;17.933007457321747;8.563508665687726;7.012908124561631;0.0;5.58565595142353;0.5606477354943138;0.0;43.814078409598125;171.33;67.609813712711;50.51516075118479;50.515160751183934;43.16179296217211;20.61095379220802;16.878913882985124;0.0;13.443753163378913;0.0;0.0;4281.898599170117;195.1257353031129;81.07149926262049;32.27832559927887;32.68312855697791
2040-12-22 04:00:00;153.76670600126022;0.0;153.76670600126022;77.68365540402361;77.68365540402361;0.0;77.68365540402361;0.0;20.74073604340464;20.740736043404468;17.72155807635425;0.0;6.930218420380692;6.0306117401920005;5.519795080287622;7.105427357601002e-14;0.0;42.2149312889129;172.05;58.946507319858206;50.402736817054574;50.40273681705415;43.065734303805726;0.0;16.84134904355173;14.655185609162132;13.413833440317017;0.0;0.0;4340.631011560017;188.78157603094533;77.68365540402367;30.937861247453576;30.937861247453625
2040-12-22 05:00:00;157.88605725891864;0.0;157.88605725891864;79.53746089626158;79.53746089626158;0.0;79.53746089626158;0.0;21.235683020221526;21.235683020221526;18.144456838289248;0.0;7.09559782874256;6.174523366227273;5.651516822559438;0.0;0.0;43.345832596603714;191.96;40.9890586762402;50.62210891909184;50.62210891909184;43.253172948145526;0.0;16.914649073949604;14.718970615213768;13.472215604143978;0.0;0.0;4381.403038685679;189.60322607963656;79.53746089626158;31.76667472049443;31.76667472049443
2040-12-22 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;212.37;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;212.37;0.0;4168.813968533746;0.0;0.0;0.0;0.0
2040-12-22 07:00:00;158.89842227625476;0.0;158.89842227625476;80.16115869125963;80.16115869125963;0.0;80.1611586912696;0.0;20.988209531813087;20.988209531813087;17.933007457321747;8.563508665687728;0.0;6.102567553209882;5.585655951423531;0.0;0.0;43.62377525121246;195.10999999999999;41.44847085508991;50.51516075118479;50.51516075118479;43.161792962172115;20.610953792208022;0.0;14.687874183745642;13.443753163378917;0.0;0.0;4210.05399869041;192.93469560387427;80.16115869126907;31.97036256198246;31.97036256198246
2040-12-22 08:00:00;155.23599088526282;0.0;155.23599088526282;78.53874769962717;78.53874769962717;0.0;78.5387476996272;0.0;20.56342148738807;20.56342148738803;17.570054764434428;8.39018868362826;0.0;5.979055457860811;5.472605818927014;0.0;0.0;42.61831738084833;194.6;40.60062156077094;50.422895804372224;50.42289580437222;43.082958796888455;20.57330829079586;0.0;14.66104707065324;13.419198412841945;0.0;0.0;4250.4441175512475;192.58230417992394;78.5387476996266;31.23348136611488;31.23348136611488
2040-12-22 09:00:00;154.38458676739583;0.0;154.38458676739583;78.33142965005165;78.33142965005165;0.0;78.33142965005169;0.0;20.278846121941104;20.278846121941104;17.326904335475962;8.27407760686621;6.77588455126361;0.0;5.396870912563133;0.0;0.0;42.384593310904584;195.36;42.47524162913601;50.59927591499667;50.59927591499667;43.233663688335106;20.64527405821866;16.907019754274486;0.0;13.466138987412103;0.0;0.0;4292.706836974505;195.4506483182337;78.33142965005113;31.06217885760004;31.06217885760004
2040-12-22 10:00:00;159.59140740614814;0.0;159.59140740614814;81.08825003666483;81.08825003666483;0.0;81.08825003666483;0.0;20.136558439217627;20.13655843921729;17.205329120996733;8.216022068485186;6.728341170076947;5.854940030888314;5.359003459381193;2.5485026915984577;0.0;43.814078409585704;199.61;54.73314691313964;50.68741615124031;50.68741615123946;43.30897356702921;20.681236614992457;16.936470545582665;14.7379594572727;13.48959601619714;0.0;0.0;4347.225348545796;210.52906850355396;83.6367527282633;32.79254148077975;34.07331146081423
2040-12-22 11:00:00;155.23599088526146;0.0;155.23599088526146;78.53874769962647;78.53874769962647;0.0;78.53874769962647;0.0;20.56342148738807;20.563421487387895;17.570054764434424;8.39018868362826;0.0;5.9790554578608095;5.47260581892701;1.4210854715202004e-14;0.0;42.618317380847955;215.48;19.72062156077147;50.422895804372224;50.4228958043718;43.08295879688845;20.573308290795858;0.0;14.661047070653236;13.419198412841936;0.0;0.0;4366.72860883914;192.58230417992348;78.53874769962647;31.233481366114606;31.233481366114617
2040-12-22 12:00:00;153.76670600126081;0.0;153.76670600126081;77.68365540402392;77.68365540402392;0.0;77.68365540402395;0.0;20.74073604340464;20.74073604340464;17.721558076354246;0.0;6.930218420380693;6.030611740192488;5.519795080287624;3.694822225952521e-13;0.0;42.214931288913064;215.93;15.066507319859289;50.402736817054574;50.402736817054574;43.06573430380572;0.0;16.841349043551734;14.655185609163455;13.41383344031702;0.0;0.0;4381.576779728558;188.78157603094706;77.68365540402434;30.93786124745376;30.93786124745405
2040-12-22 13:00:00;159.59159638710457;0.0;159.59159638710457;80.51085152712619;80.51085152712619;0.0;80.51085152712619;0.0;20.988209531813087;20.988209531812906;17.933007457321747;8.563508665687726;7.012908124561631;0.0;5.025008215929097;0.0;0.0;43.81407840959813;207.55;29.887526100272634;50.51516075118479;50.515160751184354;43.16179296217211;20.61095379220802;16.878913882985124;0.0;11.941465550940157;0.0;0.0;4411.245226989844;193.62344769067457;80.51085152712619;32.10982919308544;32.10982919308544
2040-12-22 14:00:00;156.68181777622988;0.0;156.68181777622988;79.38399188585167;79.38399188585167;0.0;79.38399188585167;0.0;20.42113380466458;20.42113380466441;17.448479549955188;8.332133145247232;6.8234279324502705;5.937683648869977;0.0;0.0;0.0;43.015263392767885;190.66000000000003;48.70934251163928;50.51110214442136;50.51110214442093;43.15832515681956;20.609297818927566;16.877557757952044;14.686694096329981;0.0;0.0;0.0;4459.734007240134;196.35407911887143;79.38399188585166;31.52438173657745;31.52438173657745
2040-12-22 15:00:00;154.38458676739415;0.0;154.38458676739415;78.3314296500508;78.3314296500508;0.0;78.3314296500508;0.0;20.278846121940944;20.278846121940934;17.32690433547596;8.274077606866209;6.775884551263609;0.0;5.396870912563133;0.0;0.0;42.38459331090412;196.64;41.195241629136966;50.59927591499623;50.59927591499625;43.2336636883351;20.645274058218657;16.907019754274483;0.0;13.466138987412105;0.0;0.0;4500.706262168909;195.45064831823282;78.3314296500508;31.0621788575997;31.0621788575997
2040-12-22 16:00:00;154.3845867673941;0.0;154.3845867673941;78.33142965005075;78.33142965005075;0.0;78.3314296500508;0.0;20.278846121941104;20.278846121941104;17.326904335473216;8.27407760686621;6.775884551263609;0.0;5.3968709125631324;0.0;0.0;42.3845933109041;199.12;38.715241629118054;50.59927591499667;50.59927591499667;43.23366368832741;20.64527405821866;16.907019754274483;0.0;13.466138987412101;0.0;0.0;4539.196468484931;195.45064831822597;78.33142965004838;31.06217885759969;31.06217885759969
2040-12-22 17:00:00;149.69821263882122;0.0;149.69821263882122;75.9536638830626;75.9536638830626;0.0;75.95366388306438;0.0;20.278846121941104;20.27884612194107;17.32690433547596;0.0;6.77588455126361;5.896311839879145;5.396870912563133;0.0;0.0;41.09800074553634;201.13;29.485706657602154;50.59927591499667;50.599275914996674;43.23366368833509;0.0;16.907019754274486;14.712331652051034;13.466138987412103;0.0;0.0;4568.455215319116;189.51770591206608;75.95366388306402;30.119280382930828;30.119280382930828
2040-12-22 18:00:00;155.23599088525953;0.0;155.23599088525953;78.5387476996255;78.5387476996255;0.0;78.53874769962647;0.0;20.56342148738807;20.563421487387895;17.570054764434424;8.39018868362826;0.0;5.979055457860809;5.472605818927014;1.4210854715202004e-14;0.0;42.61831738084743;214.17999999999998;21.020621560770955;50.422895804372224;50.4228958043718;43.08295879688845;20.573308290795858;0.0;14.661047070653233;13.419198412841945;0.0;0.0;4589.247414119115;192.5823041799235;78.53874769962647;31.23348136611422;31.233481366114226
2040-12-22 19:00:00;158.89842227627284;0.0;158.89842227627284;80.16115869126877;80.16115869126877;0.0;80.1611586912688;0.0;20.988209531813087;20.988209531813048;17.933007457321747;8.563508665687728;0.0;6.102567553209879;5.5856559514233295;2.842170943040401e-14;0.0;43.623775251217424;213.17000000000002;23.38847085509112;50.51516075118479;50.51516075118479;43.16179296217211;20.610953792208022;0.0;14.687874183745635;13.443753163378375;0.0;0.0;4612.406422603501;192.9346956038737;80.16115869126884;31.9703625619861;31.97036256198612
2040-12-22 20:00:00;153.59223846650514;0.0;153.59223846650514;77.26596132853987;77.26596132853987;1.4210854715202004e-14;77.26596132853986;0.0;21.483156508629975;21.483156508629612;18.355906219256745;8.765454559100064;7.178287532923508;0.0;0.0;4.263256414560601e-14;1.4210854715202004e-14;42.16700468984887;204.18;20.4193867640069;50.72380319810592;50.72380319810507;43.34006384091854;20.696083083467055;16.948628753561568;0.0;0.0;0.0;0.0;4632.5951890463775;182.43238207415814;77.2659613285399;30.90275837946084;30.90275837946086
2040-12-22 21:00:00;158.89842227627656;0.0;158.89842227627656;80.16115869127064;80.16115869127064;0.0;80.16115869127064;0.0;20.988209531813087;20.988209531812906;17.933007457321747;8.563508665687726;0.0;6.102567553209879;5.58565595142353;0.0;0.0;43.62377525121845;187.22000000000003;49.33847085509652;50.51516075118479;50.51516075118436;43.161792962172115;20.61095379220802;0.0;14.687874183745635;13.443753163378915;0.0;0.0;4681.702030142022;192.93469560387382;80.16115869126888;31.970362561986843;31.970362561986843
2040-12-22 22:00:00;156.99890977196333;0.0;156.99890977196333;79.43066355540196;79.43066355540196;0.0;79.43066355540196;0.0;20.56342148738807;20.56342148738807;17.570054764434424;8.39018868362826;6.870971313636937;0.0;5.472605818927014;8.100187187665142e-13;0.0;43.102307183738986;165.18;72.69164917201647;50.422895804372224;50.422895804372224;43.08295879688845;20.573308290795858;16.848084879008713;0.0;13.419198412841945;0.0;0.0;4754.159594212533;194.76934198827945;79.43066355540277;31.588180646119085;31.58818064611978
2040-12-22 23:00:00;155.68914432494637;0.0;155.68914432494637;78.88104660272677;78.88104660272677;0.0;78.88104660272677;0.0;20.42113380466458;20.42113380466441;17.44847954995519;8.332133145247232;6.823427932450272;0.0;5.434738365745072;0.0;0.0;42.74273585526541;157.52;80.33279391184038;50.51110214442136;50.51110214442093;43.158325156819565;20.609297818927566;16.877557757952047;0.0;13.44267303403352;0.0;0.0;4834.254680144663;195.11005805657499;78.88104660272676;31.324655838179208;31.324655838179208
2040-12-23 00:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;0.0;81.08825003666485;0.0;20.48009591381627;20.48009591381627;17.49885868980101;8.356190582443215;6.84312927256146;5.95482757215855;5.4504301309426895;3.9753780388746236;0.0;43.81407840958571;144.62;111.02220084265642;51.000179075601835;51.000179075601835;43.57620836123342;20.808848644451945;17.040975775054093;14.82889893789693;13.572832563230683;0.0;0.0;4945.035168253312;211.82812243307077;85.06362807553947;32.109791170117006;32.109791170117006
2040-12-23 01:00:00;159.59133724172293;0.0;159.59133724172293;81.31777370824182;81.31777370824182;0.0;81.31777370824182;0.0;20.194943192387942;20.194943192387772;17.255214949152304;8.23984393566067;6.747849594997042;5.871916081168315;5.374541571077849;2.561478808590067;0.0;43.814078409584084;141.09;115.28294653821857;51.17611492823762;51.17611492823718;43.72653366423487;20.88063314785935;17.099762207907307;14.880054346085222;13.619654906072938;0.0;0.0;5060.070863033117;212.55886812863446;83.87925251683188;32.10977705303465;32.10977705303465
2040-12-23 02:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;0.0;81.2030656068448;0.0;20.33318859017519;20.33318859017519;17.373336304177908;8.296250160314948;6.794042304854256;5.912112548505763;5.41133323869184;3.2503861300502876;0.0;43.81407840958495;150.71;105.2726003697806;51.08213437332766;51.08213437332766;43.646233627707744;20.84228765225346;17.068359958178487;14.852728399860183;13.594643575542094;0.0;0.0;5165.090459859746;212.16852196019727;84.4534517368951;32.10978409998084;32.10978409998084
2040-12-23 03:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;0.0;80.74234416980923;0.0;20.920817884739527;20.920817884739527;17.87542584667033;8.53601184882802;6.990390175683077;6.082972643116904;5.5677208076952365;6.151812921663392;0.0;43.81407840959188;173.72;80.89784531389688;50.75355310920941;50.75355310920941;43.365483130585204;20.70822149961694;16.958569258156132;14.757189551824522;13.507197245703129;0.0;0.0;5245.73005065065;210.80376690430478;86.89415709147262;32.10981300248237;32.10981300248237
2040-12-23 04:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;0.0;80.74234416980924;0.0;20.920817884739527;20.920817884739353;17.875425846670325;8.536011848828021;6.990390175683077;6.082972643116902;0.0;0.5840921139679693;0.0;43.81407840959188;178.01;63.10064806819309;50.75355310920941;50.75355310920899;43.3654831305852;20.708221499616947;16.958569258156132;14.757189551824515;0.0;0.0;0.0;5308.56841221631;197.2965696586012;81.32643628377721;32.10981300248237;32.10981300248237
2040-12-23 05:00:00;156.6002748115304;0.0;156.6002748115304;79.34267754485202;79.34267754485202;0.0;79.34267754485263;0.0;20.77391056109845;20.77391056109845;17.74990346104723;8.476071426699756;0.0;6.0402576194641195;5.528623915444389;0.0;0.0;42.99287667199736;178.74999999999997;58.4025282979555;50.835885078008424;50.835885078008424;43.43583023705041;20.741814194944517;0.0;14.78112853531061;13.529108502631336;0.0;0.0;5366.705512093655;194.15965162595373;79.34267754485239;31.507975292079916;31.507975292079916
2040-12-23 06:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;0.0;80.74234416980923;0.0;20.92081788473783;20.920817884739353;17.875425846670325;8.536011848828023;6.990390175683075;6.082972643116902;0.0;0.5840921139662782;0.0;43.81407840959188;189.62;51.49064806818846;50.75355310920481;50.75355310920899;43.3654831305852;20.70822149961695;16.95856925815613;14.757189551824515;0.0;0.0;0.0;5417.927824886238;197.29656965859658;81.32643628377551;32.10981300248237;32.10981300248237
2040-12-23 07:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;0.0;80.74234416980924;0.0;20.920817884739527;20.920817884739527;17.87542584667033;8.536011848828023;6.990390175683078;6.0829726431169036;5.5677208076952365;6.151812921663378;0.0;43.81407840959188;197.54;57.07784531389336;50.75355310920941;50.75355310920941;43.3654831305852;20.70822149961695;16.958569258156135;14.757189551824519;13.507197245703129;0.0;0.0;5474.734773808887;210.80376690430475;86.89415709147262;32.10981300248237;32.10981300248237
2040-12-23 08:00:00;157.03513661061012;0.0;157.03513661061012;79.67626181837237;79.67626181837237;0.0;79.67626181837237;0.0;20.62700323745736;20.627003237457185;17.62438107542412;8.416131004571486;6.892216240268668;0.0;5.4895270231935385;0.0;0.0;43.11227267001173;198.14;41.65442803273257;50.918094835637085;50.91809483563665;43.506072922324954;20.77535702625607;17.013548507736477;0.0;13.550987235129577;0.0;0.0;5516.115465102929;196.68215536272083;79.67626181837235;31.595469486054757;31.595469486054757
2040-12-23 09:00:00;153.9473288217927;0.0;153.9473288217927;78.220498802978;78.220498802978;0.0;78.220498802978;0.0;20.48009591381627;20.48009591381627;17.49885868980101;8.35619058244321;0.0;5.954827572158547;5.450430130942688;0.0;0.0;42.264558258945776;202.72;34.331704916961364;51.000179075601835;51.000179075601835;43.57620836123341;20.808848644451935;0.0;14.828898937896922;13.572832563230676;0.0;0.0;5550.171364246637;194.78714665801658;78.220498802978;30.97420255894469;30.97420255894469
2040-12-23 10:00:00;158.3786870247921;0.0;158.3786870247921;80.24372313336373;80.24372313336373;0.0;80.24372313336391;0.0;20.77391056109845;20.773910561098134;17.74990346104723;8.476071426699756;6.941303207975874;0.0;5.5286239154443875;0.0;0.0;43.48112011249421;219.64000000000001;20.205722503634554;50.835885078008424;50.835885078007564;43.43583023705041;20.741814194944517;16.986079300498076;0.0;13.529108502631333;0.0;0.0;5570.099578182058;196.3646023911403;80.24372313336383;31.86579182938817;31.86579182938817
2040-12-23 11:00:00;156.60027481153105;0.0;156.60027481153105;79.34267754485236;79.34267754485236;1.4210854715202004e-13;79.34267754485222;0.0;20.77391056109845;20.773910561098276;17.74990346104723;8.476071426699757;0.0;6.040257619464119;5.5286239154443875;0.0;1.4210854715202004e-13;42.99287667199754;215.78000000000003;21.37252829795083;50.835885078008424;50.835885078008;43.43583023705041;20.74181419494452;0.0;14.781128535310607;13.529108502631333;0.0;0.0;5591.193601501101;194.1596516259533;79.34267754485221;31.507975292080047;31.507975292080047
2040-12-23 12:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;0.0;80.74234416980921;0.0;20.920817884739527;20.920817884739527;17.87542584667033;8.536011848828023;6.990390175683078;6.082972643116904;5.567720807694019;6.151812921662199;0.0;43.81407840959187;210.68;43.93784531389332;50.75355310920941;50.75355310920941;43.3654831305852;20.70822149961695;16.958569258156135;14.75718955182452;13.507197245699832;0.0;0.0;5634.851887134918;210.80376690430145;86.8941570914714;32.10981300248236;32.10981300248236
2040-12-23 13:00:00;159.59155464251688;0.0;159.59155464251688;80.62639604271733;80.62639604271733;0.0;80.62639604271733;0.0;21.110020383523192;21.11002038352164;18.037086602748087;8.613209345615338;7.053609467395223;6.1379854839365695;0.0;1.4355356240227337;0.0;43.81407840959683;209.87;31.239202082407786;50.75318113661738;50.753181136613314;43.3651653051291;20.708069729142647;16.958444968868434;14.757081396440071;0.0;0.0;0.0;5665.809346622969;197.29512367281094;82.06193166674005;32.109820794074395;32.109820794074395
2040-12-23 14:00:00;157.03513661061046;0.0;157.03513661061046;79.67626181837254;79.67626181837254;1.7053025658242404e-13;79.67626181837237;0.0;20.62700323745736;20.627003237457185;17.62438107542412;8.416131004571486;6.8922162402686675;0.0;5.4895270231935385;0.0;1.7053025658242404e-13;43.11227267001182;197.42;42.37442803273265;50.918094835637085;50.91809483563665;43.506072922324954;20.77535702625607;17.013548507736473;0.0;13.550987235129577;0.0;0.0;5707.900484188371;196.68215536272083;79.67626181837235;31.595469486054824;31.595469486054824
2040-12-23 15:00:00;157.03513661061046;0.0;157.03513661061046;79.67626181837254;79.67626181837254;1.7053025658242404e-13;79.67626181837237;0.0;20.62700323745736;20.627003237457185;17.62438107542412;8.416131004571486;6.8922162402686675;0.0;5.489527023193538;0.0;1.7053025658242404e-13;43.11227267001182;194.49000000000004;45.3044280327326;50.918094835637085;50.91809483563665;43.506072922324954;20.77535702625607;17.013548507736473;0.0;13.550987235129575;0.0;0.0;5752.919517196893;196.68215536272083;79.67626181837235;31.595469486054807;31.595469486054665
2040-12-23 16:00:00;155.27181093778478;0.0;155.27181093778478;78.78158817391618;78.78158817391618;0.0;78.78158817391618;0.0;20.62700323745736;20.627003237457185;17.62438107542412;8.416131004571486;0.0;5.997542595811334;5.489527023193539;0.0;0.0;42.628170966063884;195.66;41.44180980551974;50.918094835637085;50.91809483563665;43.506072922324954;20.77535702625607;0.0;14.805031984468645;13.550987235129579;0.0;0.0;5794.073681026553;194.473638839453;78.78158817391504;31.240688360682295;31.240688360682295
2040-12-23 17:00:00;157.03513661061046;0.0;157.03513661061046;79.67626181837254;79.67626181837254;0.0;79.67626181837254;0.0;20.62700323745736;20.627003237457185;17.62438107542412;8.416131004571486;6.892216240268668;0.0;5.489527023193539;0.0;0.0;43.11227267001182;195.55999999999997;44.23442803273313;50.918094835637085;50.91809483563665;43.50607292232496;20.775357026256074;17.013548507736477;0.0;13.550987235129579;0.0;0.0;5838.018405375235;196.68215536272083;79.67626181837237;31.595469486054824;31.595469486054824
2040-12-23 18:00:00;156.60027481153105;0.0;156.60027481153105;79.34267754485236;79.34267754485236;0.0;79.34267754485239;0.0;20.77391056109845;20.77391056109845;17.749903461047232;8.476071426699757;0.0;6.040257619464121;5.528623915444389;0.0;0.0;42.99287667199754;195.51;41.642528297951294;50.835885078008424;50.835885078008424;43.43583023705042;20.74181419494452;0.0;14.781128535310614;13.529108502631336;0.0;0.0;5879.369032752923;194.15965162595373;79.3426775448524;31.507975292080047;31.507975292080047
2040-12-23 19:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;0.0;80.74234416980921;0.0;20.920817884739222;20.920817884739353;17.875425846670325;8.536011848828021;6.990390175683077;0.0;5.567720807695235;0.06884027854601982;0.0;43.81407840959187;195.48;44.380655762070866;50.75355310920858;50.75355310920899;43.3654831305852;20.708221499616947;16.958569258156132;0.0;13.507197245703125;0.0;0.0;5923.455720063356;196.04657735247895;80.81118444835523;32.117628082553615;32.17431634347998
2040-12-23 20:00:00;155.69561317254107;0.0;155.69561317254107;79.10880050338152;79.10880050338152;0.0;79.10880050338152;0.0;20.48009591381627;20.480095913816097;17.49885868980101;8.356190582443215;6.84312927256146;0.0;5.450430130942689;0.0;0.0;42.744530638855935;177.68000000000004;62.06375413402928;51.000179075601835;51.0001790756014;43.57620836123342;20.808848644451945;17.040975775054093;0.0;13.572832563230682;0.0;0.0;5985.223301411383;196.9992234951734;79.10880050338075;31.325957370315262;31.325957370315262
2040-12-23 21:00:00;156.68832786917355;0.0;156.68832786917355;79.61319794459679;79.61319794459679;0.0;79.61319794459679;0.0;20.48009591381627;20.48009591381627;17.49885868980101;8.356190582443215;6.84312927256146;5.954827572158548;0.0;0.0;0.0;43.017069619892126;172.56;68.71235948973217;51.000179075601835;51.000179075601835;43.57620836123341;20.808848644451945;17.040975775054093;14.828898937896925;0.0;0.0;0.0;6053.636399736045;198.25528986984003;79.61319794459678;31.525691567277715;31.525691567277715
2040-12-23 22:00:00;159.59130302435761;0.0;159.59130302435761;81.4323099844063;81.4323099844063;0.0;81.43230998440632;0.0;20.07404765809773;20.07404765809773;17.15191788063881;8.190516719159998;6.7074540923048325;5.836764289693723;5.3423672753340865;1.9448055889205875;0.0;43.814078409582976;159.99;96.87576888344853;51.29476786048589;51.29476786048589;43.827914580773566;20.929045348622697;17.13940837740575;14.914554074770233;13.651232371323703;0.0;0.0;6150.209486799506;213.05169047386775;83.3771155733269;32.3531364647271;33.93205300531935
2040-12-23 23:00:00;159.5913372417229;0.0;159.5913372417229;81.3177737082418;81.3177737082418;0.0;81.3177737082418;0.0;20.194943192387942;20.19494319238764;17.255214949152304;8.239843935660668;6.747849594997042;5.871916081168318;5.374541571077851;2.5614788085899676;0.0;43.81407840958408;163.67;92.70294653821813;51.17611492823762;51.17611492823675;43.726533664234864;20.880633147859346;17.099762207907307;14.880054346085227;13.619654906072943;0.0;0.0;6242.604922863384;212.55886812863406;83.87925251683178;32.23725116532514;34.50988269668345
2040-12-24 00:00:00;159.59137226630634;0.0;159.59137226630634;81.20306560684479;81.20306560684479;0.0;81.20306560684479;0.0;19.994270756494153;19.994270756493986;17.083753906517508;8.157966530104165;6.680797788890126;5.813568221897484;5.3211360061992545;1.8426983597518927;0.0;43.814078409584944;163.41;91.29909200304195;50.77552185176075;50.775521851760324;43.38425393728045;20.717185080665985;16.965909797275565;14.763577220828653;13.513043853885263;0.0;0.0;6333.591884620283;210.895013593457;83.04576396659668;32.109784099980835;32.109784099980835
2040-12-24 01:00:00;159.59137226630634;0.0;159.59137226630634;81.20306560684479;81.20306560684479;0.0;81.2030656068448;0.0;19.994270756494153;19.994270756494153;17.083753906517508;8.157966530104167;6.680797788890285;5.813568221897482;5.321136006199255;1.8426983597522053;0.0;43.814078409584944;164.35;90.35909200304283;50.77552185176075;50.77552185176075;43.384253937280455;20.71718508066599;16.96590979727602;14.763577220828648;13.513043853885266;0.0;0.0;6423.634297029094;210.8950135934579;83.04576396659701;32.109784099980835;32.109784099980835
2040-12-24 02:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;0.0;81.08825003666486;0.0;20.136558439217627;20.136558439217588;17.205329120996733;8.216022068485188;6.728341170076947;5.854940030888314;5.359003459381194;2.5485026915987277;0.0;43.81407840958571;164.3;90.04314691313778;50.68741615124031;50.68741615124031;43.308973567029206;20.681236614992457;16.936470545582665;14.737959457272698;13.489596016197142;0.0;0.0;6513.356262227379;210.52906850355478;83.6367527282636;32.109791170117006;32.109791170117006
2040-12-24 03:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.9732766679488;0.0;20.278846121941104;20.27884612194107;17.32690433547596;8.274077606866209;6.775884551263609;5.8963118398791465;5.396870912563133;3.2544648219814434;0.0;43.81407840958645;169.16;84.81705837987118;50.599275914996674;50.599275914996674;43.2336636883351;20.645274058218657;16.907019754274483;14.71233165205104;13.466138987412105;0.0;0.0;6597.847652794139;210.16297997028474;84.22774148993022;32.1097982480663;32.1097982480663
2040-12-24 04:00:00;156.99890977196418;0.0;156.99890977196418;79.4306635554024;79.4306635554024;0.0;79.4306635554024;0.0;20.56342148738807;20.56342148738803;17.570054764434424;8.39018868362826;6.870971313636935;0.0;5.472605818927014;3.268496584496461e-13;0.0;43.10230718373922;178.14000000000001;59.731649172017754;50.422895804372224;50.42289580437222;43.08295879688845;20.573308290795858;16.84808487900871;0.0;13.419198412841945;0.0;0.0;6657.2494095835045;194.76934198827942;79.43066355540272;31.58818064611919;31.58818064611919
2040-12-24 05:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;1.4210854715202004e-14;80.97327666794877;0.0;20.278846121941104;20.278846121940767;17.32690433547596;8.27407760686621;6.775884551263609;5.896311839879146;5.3968709125631324;3.254464821981159;1.4210854715202004e-14;43.81407840958645;178.03;75.9470583798701;50.59927591499667;50.59927591499582;43.23366368833509;20.64527405821866;16.907019754274483;14.712331652051038;13.466138987412101;0.0;0.0;6732.863605492896;210.16297997028386;84.22774148992994;32.1097982480663;32.1097982480663
2040-12-24 06:00:00;157.99993428325448;0.0;157.99993428325448;79.93711319433619;79.93711319433619;0.0;79.9371131943362;0.0;20.56342148738807;20.56342148738772;17.570054764434428;8.39018868362826;6.870971313636937;5.979055457860809;0.0;1.4210854715202004e-14;0.0;43.37712734680122;192.74;46.648317992891045;50.422895804372224;50.42289580437137;43.082958796888455;20.573308290795858;16.848084879008713;14.661047070653233;0.0;0.0;0.0;6779.175280305512;196.0111906460899;79.93711319433622;31.7895867777908;31.7895867777908
2040-12-24 07:00:00;139.3229634638964;0.0;139.3229634638964;70.08767379561677;70.08767379561677;0.0;70.08767379561677;0.0;21.483156508629975;21.483156508629975;18.355906219256745;8.765454559100064;0.0;0.0;0.0;0.0;0.0;38.2495372972048;214.48;0.0;50.72380319810592;50.72380319810592;43.34006384091854;20.696083083467055;0.0;0.0;0.0;10.746709382197764;0.0;6768.0896121593;165.48375332059743;70.08767379561675;28.031780248935956;28.031780248935956
2040-12-24 08:00:00;159.59155464251802;0.0;159.59155464251802;80.62639604271791;80.62639604271791;0.0;80.62639604271791;0.0;20.74073604340464;20.740736043404468;17.721558076354246;8.462535718981556;6.930218420380693;6.030611740192487;0.0;1.7053025658242404e-13;0.0;43.814078409597144;198.65;41.09690411763064;50.402736817054574;50.40273681705415;43.06573430380572;20.565083117403887;16.841349043551734;14.655185609163452;0.0;0.0;0.0;6808.848111796321;195.93282570803353;80.62639604271808;32.10982079407462;32.10982079407462
2040-12-24 09:00:00;156.99890977194468;0.0;156.99890977194468;79.43066355539254;79.43066355539254;0.0;79.43066355540337;0.0;20.56342148738807;20.56342148738807;17.570054764434428;8.39018868362826;6.870971313636937;0.0;5.472605818927014;0.0;0.0;43.10230718373387;196.86;41.011649172017755;50.422895804372224;50.422895804372224;43.082958796888455;20.57330829079586;16.848084879008713;0.0;13.419198412841945;0.0;0.0;6849.519318562749;194.76934198827945;79.43066355540279;31.58818064611527;31.58818064611527
2040-12-24 10:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;0.0;80.97327666794878;0.0;20.278846121941104;20.278846121941104;17.326904335475962;8.27407760686621;6.77588455126361;5.8963118398791465;5.396870912563133;3.254464821981486;0.0;43.81407840958644;194.98;58.9970583798712;50.599275914996674;50.599275914996674;43.233663688335106;20.64527405821866;16.907019754274486;14.71233165205104;13.466138987412105;0.0;0.0;6908.1739009766925;210.16297997028474;84.22774148993028;32.1097982480663;32.1097982480663
2040-12-24 11:00:00;156.7997685203864;0.0;156.7997685203864;79.21597270262484;79.21597270262484;0.0;79.21597270262484;0.0;20.740736043404326;20.74073604340464;17.721558076354246;8.462535718981556;0.0;6.030611740192488;5.519795080287622;2.842170943040401e-14;0.0;43.04762471891224;216.91;18.6429348237106;50.402736817053714;50.402736817054574;43.06573430380572;20.565083117403887;0.0;14.655185609163455;13.413833440317017;0.0;0.0;6926.4714271053535;192.50531010479835;79.21597270262487;31.548113426301743;31.548113426301743
2040-12-24 12:00:00;158.89842227627307;0.0;158.89842227627307;80.16115869126888;80.16115869126888;0.0;80.16115869126888;0.0;20.988209531813087;20.988209531812906;17.933007457321747;8.563508665687728;0.0;6.102567553209881;5.585655951423531;0.0;0.0;43.62377525121749;218.08;18.478470855091324;50.51516075118479;50.51516075118436;43.16179296217211;20.610953792208022;0.0;14.687874183745638;13.443753163378917;0.0;0.0;6944.60357438909;192.93469560387382;80.1611586912689;31.97036256198614;31.97036256198614
2040-12-24 13:00:00;159.59159638710454;1.495879443705474e-14;159.59159638710457;80.51085152712618;80.51085152712618;0.0;80.51085152712618;0.0;20.988209531813087;20.988209531812732;17.933007457321747;8.563508665687726;7.012908124561631;6.102567553209881;5.58565595142353;6.663215288704151;0.0;43.814078409598125;212.81;40.81768789645665;50.51516075118479;50.515160751183934;43.16179296217211;20.61095379220802;16.878913882985124;14.687874183745638;13.443753163378913;0.0;1.4210854715202004e-14;6985.074032106826;209.81360948685852;87.17406681583033;32.10982919308544;32.10982919308544
2040-12-24 14:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.97327666794878;0.0;20.278846121941104;20.278846121940934;17.32690433547596;8.274077606866209;6.775884551263609;5.896311839879144;5.396870912563133;3.2544648219813155;0.0;43.81407840958645;189.93;64.04705837987075;50.599275914996674;50.59927591499625;43.2336636883351;20.645274058218657;16.907019754274483;14.712331652051033;13.466138987412103;0.0;0.0;7048.771836785091;210.16297997028428;84.22774148993008;32.1097982480663;32.1097982480663
2040-12-24 15:00:00;159.59140740614814;0.0;159.59140740614814;81.08825003666483;81.08825003666483;0.0;81.08825003666485;0.0;20.136558439217627;20.136558439217588;17.205329120996733;8.216022068485188;6.728341170076948;5.854940030888314;5.359003459381193;2.548502691598742;0.0;43.814078409585704;188.1;66.24314691314477;50.68741615124031;50.68741615124031;43.30897356702921;20.68123661499246;16.93647054558267;14.7379594572727;13.48959601619714;0.0;0.0;7114.662545106397;210.5290685035548;83.6367527282636;32.109791170117006;32.109791170117006
2040-12-24 16:00:00;156.99890977196483;0.0;156.99890977196483;79.43066355540273;79.43066355540273;0.0;79.43066355540275;0.0;20.56342148738807;20.563421487387895;17.570054764434424;8.39018868362826;6.870971313636935;0.0;5.472605818927014;0.0;0.0;43.1023071837394;207.55;30.32164917201836;50.422895804372224;50.4228958043718;43.08295879688845;20.573308290795858;16.84808487900871;0.0;13.419198412841945;0.0;0.0;7144.62846115116;194.76934198827897;79.43066355540259;31.588180646119323;31.588180646119323
2040-12-24 17:00:00;157.99993428325521;0.0;157.99993428325521;79.93711319433658;79.93711319433658;0.0;79.93711319433658;0.0;20.56342148738807;20.56342148738807;17.570054764434428;8.39018868362826;6.870971313636935;5.979055457860809;0.0;0.0;0.0;43.37712734680142;211.1;28.288317992892125;50.422895804372224;50.422895804372224;43.082958796888455;20.573308290795858;16.84808487900871;14.661047070653233;0.0;0.0;0.0;7172.5595477209945;196.0111906460907;79.93711319433658;31.789586777790948;31.789586777790948
2040-12-24 18:00:00;158.58044625999358;0.0;158.58044625999358;80.11557938281297;80.11557938281297;0.0;80.11557938281297;0.0;20.74073604340464;20.740736043404468;17.721558076354246;8.462535718981556;6.805283987273605;6.030611740192485;0.0;0.3858822267980315;0.0;43.53648989902865;211.19;27.940016763494896;50.402736817054574;50.40273681705415;43.06573430380572;20.565083117403887;16.502050199984467;14.655185609163446;0.0;0.0;0.0;7200.140936507102;195.59352686446627;80.501461609611;31.94428387652096;32.26795743402047
2040-12-24 19:00:00;159.59155464251805;0.0;159.59155464251805;80.62639604271793;80.62639604271793;0.0;80.62639604271793;0.0;20.74073604340464;20.740736043404606;17.721558076354246;8.462535718981556;6.930218420380692;6.030611740192485;0.0;2.984279490192421e-13;0.0;43.81407840959715;202.91;36.836904117631086;50.402736817054574;50.402736817054574;43.06573430380572;20.565083117403887;16.84134904355173;14.655185609163446;0.0;0.0;0.0;7236.617833577908;195.93282570803393;80.62639604271823;32.10982079407465;32.109820794074906
2040-12-24 20:00:00;155.6891443249477;0.0;155.6891443249477;78.88104660272745;78.88104660272745;0.0;78.88104660272748;0.0;20.42113380466458;20.42113380466458;17.448479549955188;8.332133145247234;6.823427932450272;0.0;5.434738365745073;0.0;0.0;42.74273585526578;185.71;52.142793911839846;50.51110214442136;50.51110214442136;43.15832515681956;20.60929781892757;16.877557757952047;0.0;13.442673034033522;0.0;0.0;7288.39879659807;195.1100580565754;78.88104660272693;31.324655838179478;31.324655838179478
2040-12-24 21:00:00;155.6891443249459;0.0;155.6891443249459;78.88104660272653;78.88104660272653;0.0;78.88104660272658;0.0;20.42113380466458;20.421133804664237;17.448479549955188;8.332133145247232;6.8234279324502705;0.0;5.434738365745071;0.0;0.0;42.74273585526528;178.33;59.5227939118397;50.51110214442136;50.511102144420505;43.15832515681956;20.609297818927566;16.877557757952044;0.0;13.442673034033518;0.0;0.0;7347.557170570079;195.11005805657453;78.88104660272658;31.324655838179112;31.324655838179112
2040-12-24 22:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;0.0;81.08825003666486;0.0;20.136558439217627;20.136558439217456;17.205329120996733;8.216022068485188;6.728341170076947;5.854940030888314;5.359003459381194;2.5485026915985998;0.0;43.81407840958571;164.25;90.09314691314007;50.68741615124031;50.68741615123989;43.308973567029206;20.68123661499246;16.936470545582665;14.7379594572727;13.489596016197144;0.0;0.0;7437.28293962469;210.52906850355436;83.63675272826346;32.109791170117006;32.109791170117006
2040-12-24 23:00:00;159.59137226630634;0.0;159.59137226630634;81.20306560684479;81.20306560684479;0.0;81.20306560684479;0.0;19.994270756494153;19.994270756493986;17.083753906517508;8.157966530104165;6.680797788890285;5.813568221897484;5.321136006199255;1.8426983597520348;0.0;43.814078409584944;163.76;90.94909200304241;50.77552185176075;50.775521851760324;43.384253937280455;20.717185080665985;16.96590979727602;14.763577220828653;13.513043853885264;0.0;0.0;7527.86016748075;210.89501359345746;83.04576396659684;32.109784099980835;32.109784099980835
2040-12-25 00:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;0.0;81.20306560684482;0.0;19.994270756494153;19.994270756493986;17.083753906517508;8.157966530104167;6.680797788890285;5.813568221897482;5.321136006199255;1.8426983597520348;0.0;43.81407840958495;162.81;91.8990920030424;50.77552185176075;50.775521851760324;43.38425393728045;20.71718508066599;16.96590979727602;14.763577220828648;13.513043853885266;0.0;0.0;7619.382866475417;210.89501359345746;83.04576396659684;32.10978409998084;32.10978409998084
2040-12-25 01:00:00;159.59137226630634;0.0;159.59137226630634;81.20306560684479;81.20306560684479;0.0;81.2030656068448;0.0;19.994270756494153;19.994270756493986;17.083753906517508;8.157966530104165;6.6807977888902865;5.813568221897482;5.321136006199256;1.842698359752049;0.0;43.814078409584944;164.15;90.55909200304238;50.77552185176075;50.775521851760324;43.38425393728045;20.717185080665985;16.965909797276023;14.763577220828648;13.513043853885268;0.0;0.0;7709.560989335136;210.89501359345746;83.04576396659684;32.109784099980835;32.109784099980835
2040-12-25 02:00:00;159.59133724172293;0.0;159.59133724172293;81.31777370824182;81.31777370824182;1.4210854715202004e-14;81.3177737082418;0.0;19.86027569958675;19.860275699586413;16.969264180696808;8.10329450916562;6.636025269261459;5.77460759091397;5.2854754947134275;1.1714447356826554;1.4210854715202004e-14;43.814078409584084;162.99;92.13545207896686;50.87576556911164;50.875765569110776;43.469905423086246;20.75808604179437;16.99940479258664;14.792724254833217;13.53972201885999;0.0;0.0;7801.310963364635;211.31137366938287;82.48921844392446;32.10977705303465;32.10977705303465
2040-12-25 03:00:00;159.59137226630634;0.0;159.59137226630634;81.20306560684479;81.20306560684479;0.0;81.20306560684479;0.0;19.994270756494153;19.994270756494153;17.083753906517202;8.157966530104167;6.6807977888902865;5.8135682218974845;5.321136006199256;1.842698359751921;0.0;43.814078409584944;172.64;82.06909200304196;50.77552185176075;50.77552185176075;43.384253937279574;20.71718508066599;16.965909797276023;14.763577220828655;13.513043853885268;0.0;0.0;7882.989989819508;210.89501359345704;83.0457639665967;32.109784099980835;32.109784099980835
2040-12-25 04:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;0.0;80.85819243263134;0.0;20.42113380466458;20.421133804664546;17.448479549955188;8.332133145247234;6.8234279324502705;5.937683648869977;5.434738365745072;3.96053781896552;0.0;43.81407840958732;187.73;65.8808305624927;50.51110214442136;50.51110214442136;43.15832515681956;20.60929781892757;16.877557757952044;14.686694096329981;13.44267303403352;0.0;0.0;7948.476670882509;209.79675215290538;84.81873025159688;32.10980531743968;32.10980531743968
2040-12-25 05:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;0.0;80.85819243263136;0.0;20.42113380466458;20.42113380466441;17.448479549955188;8.332133145247232;6.823427932450272;5.937683648869975;5.434738365745072;3.9605378189653635;0.0;43.81407840958732;195.14000000000001;58.47083056249226;50.51110214442136;50.51110214442093;43.15832515681956;20.609297818927566;16.877557757952047;14.686694096329978;13.44267303403352;0.0;0.0;8006.550077611458;209.79675215290496;84.81873025159673;32.10980531743968;32.10980531743968
2040-12-25 06:00:00;155.68914432494705;0.0;155.68914432494705;78.88104660272711;78.88104660272711;0.0;78.88104660272714;0.0;20.42113380466458;20.421133804664237;17.44847954995519;8.332133145247234;6.8234279324502705;0.0;5.434738365745073;0.0;0.0;42.74273585526559;207.66;30.192793911838237;50.51110214442136;50.511102144420505;43.158325156819565;20.60929781892757;16.877557757952044;0.0;13.442673034033522;0.0;0.0;8036.342544019414;195.11005805657456;78.88104660272658;31.324655838179346;31.324655838179346
2040-12-25 07:00:00;159.59155464251805;0.0;159.59155464251805;80.62639604271793;80.62639604271793;0.0;80.62639604271793;0.0;20.740736043404635;20.740736043404468;17.721558076354246;8.462535718981556;6.930218420380692;6.030611740192488;0.0;1.5631940186722204e-13;0.0;43.81407840959715;216.95;22.796904117630696;50.40273681705456;50.40273681705415;43.06573430380572;20.565083117403887;16.84134904355173;14.655185609163455;0.0;0.0;0.0;8058.737631009844;195.93282570803348;80.62639604271808;32.109820794074636;32.10982079407478
2040-12-25 08:00:00;159.59155464251802;0.0;159.59155464251802;80.62639604271791;80.62639604271791;0.0;80.62639604271791;0.0;20.74073604340464;20.74073604340429;17.72155807635425;8.462535718981558;6.930218420380693;6.030611740192488;0.0;0.0;0.0;43.814078409597144;216.69;23.056904117630225;50.402736817054574;50.40273681705372;43.065734303805726;20.56508311740389;16.841349043551734;14.655185609163455;0.0;0.0;0.0;8081.391598245913;195.9328257080331;80.62639604271793;32.10982079407462;32.10982079407462
2040-12-25 09:00:00;159.59159638710457;0.0;159.59159638710457;80.51085152712619;80.51085152712619;0.0;80.5108515271262;0.0;20.988209531813087;20.988209531813087;17.933007457321747;8.563508665687728;7.012908124561631;6.102567553209882;5.585655951423531;6.663215288704492;0.0;43.81407840959813;224.05000000000004;29.577687896445013;50.51516075118479;50.51516075118479;43.16179296217211;20.610953792208022;16.878913882985124;14.687874183745642;13.443753163378917;0.0;0.0;8110.565216562452;209.81360948685938;87.1740668158307;32.10982919308544;32.10982919308544
2040-12-25 10:00:00;158.89842227627267;0.0;158.89842227627267;80.16115869126867;80.16115869126867;0.0;80.16115869126867;0.0;20.988209531813087;20.988209531813048;17.933007457321747;8.56350866568531;0.0;6.102567553209882;5.585655951423531;0.0;0.0;43.623775251217374;216.7;19.858470855090808;50.51516075118479;50.51516075118479;43.16179296217211;20.610953792201546;0.0;14.687874183745642;13.443753163378917;0.0;0.0;8130.01815915672;192.93469560386777;80.1611586912666;31.97036256198606;31.97036256198606
2040-12-25 11:00:00;159.59163033972132;0.0;159.59163033972132;80.39666882491099;80.39666882491099;0.0;80.39666882491099;0.0;21.235683020221526;21.235683020221348;18.144456838289248;8.664481612393894;0.0;6.174523366227275;5.651516822556487;0.7096758549987783;0.0;43.814078409598515;217.74;19.41724568639802;50.62210891909184;50.62210891909142;43.253172948145526;20.654590271120778;0.0;14.718970615213772;13.472215604136172;0.0;0.0;8149.02890393516;193.34316727679953;81.10634467990978;32.10983602435193;32.10983602435193
2040-12-25 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;217.06;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;217.06;0.0;7931.561452489963;0.0;0.0;0.0;0.0
2040-12-25 13:00:00;156.79976852038712;0.0;156.79976852038712;79.2159727026252;79.2159727026252;0.0;79.2159727026252;0.0;20.74073604340464;20.74073604340464;17.721558076354246;8.462535718981558;0.0;6.030611740192484;5.519795080287623;0.0;0.0;43.04762471891244;193.51999999999998;42.03293482371167;50.402736817054574;50.402736817054574;43.06573430380572;20.56508311740389;0.0;14.655185609163443;13.413833440317019;0.0;0.0;7973.197809241051;192.50531010479924;79.2159727026252;31.548113426301885;31.548113426301885
2040-12-25 14:00:00;155.36894236415623;0.0;155.36894236415623;78.83087057736678;78.83087057736678;0.0;78.83087057736678;0.0;20.278846121941104;20.278846121940934;17.32690433547596;8.27407760686621;6.775884551263609;5.896311839879144;4.770083842621548e-13;6.536993168992922e-13;0.0;42.65483733276968;186.19;53.16167831564323;50.599275914996674;50.59927591499625;43.2336636883351;20.64527405821866;16.907019754274483;14.712331652051033;1.3358203432289883e-12;0.0;0.0;8025.960827666231;196.6968409828735;78.83087057736743;31.260231203668262;31.26023120366884
2040-12-25 15:00:00;155.36894236415623;0.0;155.36894236415623;78.83087057736678;78.83087057736678;0.0;78.83087057736678;0.0;20.278846121941104;20.278846121940767;17.32690433547596;8.274077606866209;6.775884551263609;5.896311839879145;0.0;1.4210854715202004e-14;0.0;42.65483733276968;194.84;44.5116783156418;50.599275914996674;50.59927591499582;43.2336636883351;20.645274058218657;16.907019754274483;14.712331652051036;0.0;0.0;0.0;8070.071207940489;196.69684098287178;78.83087057736681;31.260231203668233;31.260231203668244
2040-12-25 16:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;0.0;81.08825003666486;0.0;20.136558439217627;20.136558439217627;17.205329120996733;8.216022068485188;6.728341170076948;5.854940030888313;5.359003459381194;2.5485026915987703;0.0;43.81407840958571;199.06;55.28314691313964;50.68741615124031;50.68741615124031;43.308973567029206;20.681236614992457;16.93647054558267;14.737959457272694;13.489596016197142;0.0;0.0;8124.9508512932325;210.52906850355478;83.63675272826363;32.69811934065882;34.71580360800488
2040-12-25 17:00:00;155.23599088525808;0.0;155.23599088525808;78.53874769962476;78.53874769962476;0.0;78.53874769962476;0.0;20.56342148738807;20.563421487387895;17.570054764434424;8.39018868362826;0.0;5.979055457860809;5.472605818925492;1.8474111129762605e-13;0.0;42.61831738084703;217.95;17.250621560759782;50.422895804372224;50.4228958043718;43.08295879688845;20.573308290795858;0.0;14.661047070653233;13.419198412837765;0.0;0.0;8141.7952253114345;192.58230417991933;78.53874769962495;31.233481366113967;31.233481366114113
2040-12-25 18:00:00;158.58044625999372;0.0;158.58044625999372;80.11557938281304;80.11557938281304;0.0;80.11557938281307;0.0;20.74073604340464;20.74073604340464;17.721558076354246;8.462535718981558;6.930218420380693;0.0;5.519795080287624;3.268496584496461e-13;0.0;43.53648989902869;218.6;19.627963438215353;50.402736817054574;50.402736817054574;43.06573430380572;20.56508311740389;16.841349043551734;0.0;13.41383344031702;0.0;0.0;8161.016098988389;194.69147353918754;80.11557938281341;31.90638578751081;31.90638578751107
2040-12-25 19:00:00;159.59159638710457;0.0;159.59159638710457;80.51085152712619;80.51085152712619;0.0;80.5108515271262;0.0;20.988209531813087;20.988209531812732;17.933007457321747;8.563508665687726;7.012822731048812;0.0;5.58565595142353;0.5605623419814236;0.0;43.81407840959813;213.24;25.699584895918633;50.51516075118479;50.515160751183934;43.16179296217211;20.61095379220802;16.878685066192745;0.0;13.443753163378913;0.0;0.0;8186.307633079358;195.1255064863205;81.07141386910763;32.23714479199649;32.68304123646716
2040-12-25 20:00:00;155.82476436528154;0.0;155.82476436528154;78.61055815014281;78.61055815014281;0.0;78.61055815014281;0.0;20.988209531813087;20.988209531812906;17.933007457321747;0.0;7.012908124561631;6.102567553209879;5.58565595142353;0.0;0.0;42.77993703062715;204.05999999999997;27.922592725278122;50.51516075118479;50.51516075118436;43.16179296217211;0.0;16.878913882985124;14.687874183745635;13.443753163378915;0.0;0.0;8213.820910422983;189.20265569465093;78.6105581501428;31.351942590294644;31.351942590294644
