;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-12-25 21:00:00;158.89842227627335;0.0;158.89842227627335;80.16115869126902;80.16115869126902;0.0;80.16115869126902;0.0;20.988209531813087;20.988209531813048;17.933007457321747;8.563508665687726;0.0;6.102567553209881;5.58565595142353;0.0;0.0;43.623775251217566;195.9;40.65847085509179;50.51516075118479;50.51516075118479;43.16179296217211;20.61095379220802;0.0;14.687874183745638;13.443753163378913;0.0;0.0;8254.068690232552;192.93469560387425;80.16115869126902;31.970362561986196;31.970362561986196
2040-12-25 22:00:00;156.99890977196492;0.0;156.99890977196492;79.43066355540277;79.43066355540277;0.0;79.43066355540277;0.0;20.56342148738807;20.56342148738807;17.570054764434428;8.39018868362826;6.870971313636937;0.0;5.472605818927013;0.0;0.0;43.10230718373943;179.72000000000003;58.15164917201881;50.422895804372224;50.422895804372224;43.082958796888455;20.573308290795858;16.848084879008713;0.0;13.419198412841943;0.0;0.0;8311.80763597006;194.76934198827945;79.43066355540279;31.58818064611934;31.58818064611934
2040-12-25 23:00:00;149.69821263882457;0.0;149.69821263882457;75.95366388306431;75.95366388306431;0.0;75.95366388306434;0.0;20.278846121941104;20.278846121941104;17.32690433547596;0.0;6.77588455126361;5.8963118398791465;5.396870912563133;0.0;0.0;41.09800074553726;173.87;56.74570665760214;50.59927591499667;50.59927591499667;43.23366368833509;0.0;16.907019754274486;14.71233165205104;13.466138987412103;0.0;0.0;8368.137752245868;189.51770591206608;75.95366388306405;30.119280382931503;30.119280382931503
2040-12-26 00:00:00;156.60027481153077;0.0;156.60027481153077;79.34267754485221;79.34267754485221;0.0;79.34267754485221;0.0;20.77391056109845;20.773910561098276;17.749903461047232;8.476071426699756;0.0;6.040257619464119;5.528623915444375;0.0;0.0;42.99287667199746;183.02;54.132528297950216;50.83588507800842;50.83588507800799;43.43583023705042;20.741814194944517;0.0;14.781128535310605;13.529108502631296;0.0;0.0;8421.851873656205;194.15965162595325;79.3426775448522;31.50797529207999;31.50797529207999
2040-12-26 01:00:00;159.59155464251805;0.0;159.59155464251805;80.62639604271793;80.62639604271793;1.4210854715202004e-14;80.62639604271791;0.0;21.110020383523192;21.110020383522833;18.037086602748087;8.613209345615338;7.053609467395223;0.0;5.6180738433723985;0.915623983459156;1.4210854715202004e-14;43.81407840959715;189.28999999999996;50.569218937478524;50.75318113661738;50.75318113661652;43.36516530512911;20.708069729142647;16.958444968868434;0.0;13.507098251507392;0.0;0.0;8472.0;196.04514052788144;81.54202002617707;32.10982079407463;32.10982079407463
2040-12-26 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;220.45000000000002;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;220.45000000000073;0.0;8251.1264;0.0;0.0;0.0;0.0
2040-12-26 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;219.42;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;219.42;0.0;8031.29384368;0.0;0.0;0.0;0.0
2040-12-26 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;221.74;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;221.74;0.0;7809.152278987815;0.0;0.0;0.0;0.0
2040-12-26 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;223.04;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;223.04;0.0;7585.721821373866;0.0;0.0;0.0;0.0
2040-12-26 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;223.03;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;223.03;0.0;7362.312535282797;0.0;0.0;0.0;0.0
2040-12-26 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;222.63;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;222.63;0.0;7139.314419656033;0.0;0.0;0.0;0.0
2040-12-26 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;222.97;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;222.97;0.0;6915.987453935051;0.0;0.0;0.0;0.0
2040-12-26 09:00:00;159.59166245681533;0.0;159.59166245681533;80.28402569596501;80.28402569596501;0.0;80.28402569596503;0.0;21.931779968343545;21.931779968343545;18.739224664614294;0.0;7.328188604795574;6.376921700542497;5.836771217659314;1.8606404283337525;0.0;43.814078409599176;222.59;13.0303099977849;51.21028870436655;51.21028870436655;43.755732847768655;0.0;17.111180883325922;14.889990771441518;13.628749676912154;0.0;0.0;6928.67196456014;191.80623158818133;82.14466612429877;32.504560342292265;33.94666225195641
2040-12-26 10:00:00;151.70072480365022;0.0;151.70072480365022;76.42150723428298;76.42150723428298;0.0;76.42150723428298;0.0;21.65786010673676;21.65786010673676;18.505178643992224;8.836736283920214;0.0;0.0;5.763872092897007;0.0;0.0;41.64771947746532;228.21;0.0;51.06465700011743;51.06465700011743;43.63130039275798;20.83515661819778;0.0;0.0;13.589992269124599;6.376517242219421;0.0;6921.949013719693;180.1857632803152;76.42150723428296;30.522185830494422;30.522185830494422
2040-12-26 11:00:00;156.79963870949305;0.0;156.79963870949305;78.8794729591676;78.8794729591676;0.0;78.8794729591676;0.0;21.931779968343545;21.931779968343545;18.73922466461416;8.948499753070925;7.3281886047955735;0.0;7.425801408458896e-13;8.810729923425242e-13;0.0;43.04755999940501;244.0;0.0;51.21028870436655;51.21028870436655;43.755732847768314;20.894576568210795;17.11118088332592;0.0;1.9073587020660004e-12;16.77037229255676;0.0;6904.8325439764485;184.18206770804002;78.87947295916848;31.548087308350247;31.54808730835073
2040-12-26 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;246.27;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;246.27;0.0;6658.21730234925;0.0;0.0;0.0;0.0
2040-12-26 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;240.19;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;240.19;0.0;6417.694391484132;0.0;0.0;0.0;0.0
2040-12-26 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;238.14;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;238.14;0.0;6179.233506764559;0.0;0.0;0.0;0.0
2040-12-26 15:00:00;139.15630277293945;0.0;139.15630277293945;70.0251861698402;70.0251861698402;0.0;70.02518616984021;0.0;22.205699829950326;0.0;18.973270685236354;9.060263222225085;7.419714983929022;6.456567106077805;5.909670342421619;0.0;0.0;38.20403422866971;235.69;0.0;51.34956992093075;0.0;43.87473923997779;20.951405422682644;17.157719697118555;14.930488415210887;13.66581701012341;35.55622606528626;0.0;6143.368319023934;161.92973970604405;70.02518616984021;27.998248117915416;27.998248117915416
2040-12-26 16:00:00;159.590610889128;0.0;159.590610889128;80.30798473213599;80.30798473213599;80.30798473213599;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.30798473213599;43.81407841031106;236.06999999999996;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;192.2559215896889;0.0;5950.805229018294;0.0;0.0;-24.64039183939368;-51.16281464308568
2040-12-26 17:00:00;159.59061088912802;0.0;159.59061088912802;80.307984732136;80.307984732136;80.307984732136;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.307984732136;43.81407841031107;235.91;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;192.09592158968894;0.0;5758.411767167152;0.0;0.0;-26.33895809812313;-51.16281464308569
2040-12-26 18:00:00;156.7956005189653;0.0;156.7956005189653;78.90150067343953;78.90150067343953;0.0;78.90150067343976;0.0;22.205699829950326;22.205699829949985;18.973270685236354;9.060263222225085;0.0;6.456567106077806;0.0;0.0;0.0;43.046735000609985;235.68;0.0;51.34956992093075;51.34956992092988;43.87473923997779;20.951405422682644;0.0;14.93048841521089;0.0;10.177492079658066;0.0;5747.946354499136;182.45577291973197;78.90150067343956;31.547274824415815;31.547274824415815
2040-12-26 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;234.31;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;234.31000000000012;0.0;5513.348957181408;0.0;0.0;0.0;0.0
2040-12-26 20:00:00;156.7996387094963;0.0;156.7996387094963;78.87947295916923;78.87947295916923;0.0;78.87947295916923;0.0;21.931779968343545;21.931779968343545;18.73922466461429;8.94849975307265;7.3281886047955735;0.0;4.7483745319343375e-12;5.130118552187923e-12;0.0;43.0475599994059;220.92;6.309627707461006;51.21028870436655;51.21028870436655;43.75573284776865;20.89457656821523;17.11118088332592;0.0;1.219646605932212e-11;0.0;0.0;5519.382917441;184.1820677080551;78.87947295917435;31.54808730835383;31.54808730835538
2040-12-26 21:00:00;159.59166245681536;0.0;159.59166245681536;80.28402569596503;80.28402569596503;0.0;80.28402569596504;0.0;21.931779968343545;21.931779968343545;18.73922466461429;0.0;5.93753015865853;6.376921700542498;5.836771217659314;0.4699819821966855;0.0;43.81407840959918;217.24;14.808325853656697;51.21028870436655;51.21028870436655;43.75573284776865;0.0;13.539196739204357;14.889990771441521;13.628749676912154;0.0;0.0;5533.915274148786;188.23424744405978;80.75400767816173;32.38865547500353;32.542981932868884
2040-12-26 22:00:00;159.59155464251802;0.0;159.59155464251802;80.62639604271791;80.62639604271791;0.0;80.62639604271862;0.0;21.110020383523192;21.11002038352287;18.037086602748087;8.613209345615338;0.0;6.137985483936568;5.6180738433723985;0.0;0.0;43.814078409597144;196.68;40.97785536505023;50.75318113661738;50.75318113661652;43.3651653051291;20.708069729142647;0.0;14.757081396440068;13.507098251507392;0.0;0.0;5574.616433750129;193.84377695545308;80.62639604271845;32.10982079407462;32.10982079407462
2040-12-26 23:00:00;159.59155464251805;0.0;159.59155464251805;80.62639604271793;80.62639604271793;0.0;80.62639604271794;0.0;21.110020383523192;21.110020383523192;18.037086602748087;8.613209345615338;7.053609467395221;0.0;5.6180738433723985;0.9156239834594828;0.0;43.81407840959715;194.11999999999998;45.73921893747863;50.75318113661738;50.75318113661738;43.36516530512911;20.70806972914265;16.95844496886843;0.0;13.507098251507392;0.0;0.0;5620.07692186592;196.04514052788232;81.54202002617744;32.42531528703926;33.046106832613965
2040-12-27 00:00:00;153.76670600126093;0.0;153.76670600126093;77.68365540402398;77.68365540402398;0.0;77.68365540402401;0.0;20.74073604340464;20.74073604340429;17.721558076354246;0.0;6.930218420380692;6.030611740192486;5.519795080287622;0.0;0.0;42.2149312889131;193.92999999999998;37.06650731985934;50.402736817054574;50.40273681705372;43.06573430380572;0.0;16.84134904355173;14.655185609163452;13.413833440317017;0.0;0.0;5656.8624253396865;188.7815760309462;77.68365540402398;30.937861247453696;30.937861247453696
2040-12-27 01:00:00;159.59155464251802;0.0;159.59155464251802;80.62639604271791;80.62639604271791;0.0;80.62639604271791;0.0;20.74073604340464;20.74073604340429;17.721558076354246;8.462535718981556;6.930218420380693;6.030611740192487;0.0;0.0;0.0;43.814078409597144;193.62;46.12690411763022;50.402736817054574;50.40273681705372;43.06573430380572;20.565083117403887;16.841349043551734;14.655185609163452;0.0;0.0;0.0;5702.706486336049;195.93282570803308;80.62639604271791;32.10982079407462;32.10982079407462
2040-12-27 02:00:00;156.7997685203864;0.0;156.7997685203864;79.21597270262484;79.21597270262484;0.0;79.21597270262484;0.0;20.74073604340464;20.74073604340429;17.72155807635425;8.462535718981556;0.0;6.030611740192487;5.5197950802876115;0.0;0.0;43.04762471891224;196.1;39.452934823710606;50.402736817054574;50.40273681705372;43.065734303805726;20.565083117403887;0.0;14.655185609163452;13.413833440316989;0.0;0.0;5741.874285835443;192.50531010479833;79.21597270262482;31.548113426301743;31.548113426301743
2040-12-27 03:00:00;159.590610889128;0.0;159.590610889128;80.30798473213599;80.30798473213599;0.0;80.30798473213599;0.0;21.730629997038406;21.73062999703805;18.56735560022425;8.866427505806238;7.260977237104448;0.0;5.7832385648312545;3.6312741699066606;0.0;43.81407841031106;218.15;21.969080333512757;50.82045540024658;50.82045540024575;43.42264661955568;20.735518651771972;16.980923695758605;0.0;13.525002155623117;0.0;0.0;5763.556272454664;196.3050019232017;83.93925890204264;33.026142899012385;35.74993673077644
2040-12-27 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;231.29;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;231.29;0.0;5531.978094641042;0.0;0.0;0.0;0.0
2040-12-27 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;235.45000000000002;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;235.45000000000002;0.0;5296.251495736312;0.0;0.0;0.0;0.0
2040-12-27 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;240.42;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;240.42;0.0;5055.566683161524;0.0;0.0;0.0;0.0
2040-12-27 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;257.19;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;257.19;0.0;4798.1239048273665;0.0;0.0;0.0;0.0
2040-12-27 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;280.66;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;280.66;0.0;4517.223998632125;0.0;0.0;0.0;0.0
2040-12-27 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;286.09;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;286.09000000000015;0.0;4230.908137432193;0.0;0.0;0.0;0.0
2040-12-27 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;4.5847987643362e-13;0.0;0.0;4.5847987643362e-13;0.0;0.0;265.84;0.0;0.0;0.0;0.0;0.0;1.0800249583553523e-12;0.0;0.0;265.8399999999989;0.0;3964.8565920253222;1.0800249583553523e-12;4.5847987643362e-13;0.0;0.0
2040-12-27 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;241.28000000000003;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;241.2800000000011;0.0;3723.3783491957197;0.0;0.0;0.0;0.0
2040-12-27 12:00:00;153.5922384665052;0.0;153.5922384665052;77.2659613285399;77.2659613285399;0.0;77.26596132854009;0.0;21.483156508629975;21.483156508629648;18.355906219256745;8.765454559100064;7.178287532923508;0.0;0.0;0.0;0.0;42.16700468984889;221.97;2.629386764007009;50.72380319810592;50.72380319810507;43.34006384091854;20.696083083467055;16.948628753561568;0.0;0.0;0.0;0.0;3725.821567042267;182.43238207415814;77.26596132853994;30.902758379460842;30.902758379460842
2040-12-27 13:00:00;152.1667238513137;0.0;152.1667238513137;76.46906969864993;76.46906969864993;0.0;76.46906969864996;0.0;21.978103485446862;21.97810348544649;18.778804981191747;0.0;7.343666941285387;6.390390805279458;0.0;0.0;0.0;41.77591549126346;239.74;0.0;50.91226772376428;50.91226772376342;43.50109404880498;0.0;17.011601462175793;14.803337683495046;0.0;20.82351586673302;0.0;3704.811760097182;177.14056864200353;76.46906969864993;30.615944838884314;30.615944838884314
2040-12-27 14:00:00;157.29474642172016;0.0;157.29474642172016;79.04607934588284;79.04607934588284;0.0;79.04607934588289;0.0;21.978103485446862;21.97810348544649;18.778804981191747;8.967400452512404;7.343666941285387;0.0;0.0;0.0;0.0;43.18376493506117;252.33;0.0;50.91226772376428;50.91226772376342;43.50109404880498;20.772979475996575;17.011601462175793;0.0;0.0;26.03602463043375;0.0;3678.5904948787434;183.11021043450506;79.04607934588289;31.647702980050095;31.647702980050095
2040-12-27 15:00:00;159.59061088912802;0.0;159.59061088912802;80.307984732136;80.307984732136;0.0;80.30798473213602;0.0;21.730629997038037;21.730629997038417;18.56735560022425;8.866427505806232;7.260977237104449;6.318434992262065;0.0;4.166470597337437;0.0;43.81407841031107;256.69;0.0;50.82045540024563;50.82045540024661;43.42264661955568;20.73551865177196;16.98092369575861;14.776642175922836;0.0;15.319279646187603;0.0;3663.0872857078116;197.55664194350132;84.47445532947346;32.989788738294166;36.37012246718906
2040-12-27 16:00:00;155.3141580115827;0.0;155.3141580115827;78.15602033721177;78.15602033721177;0.0;78.15602033721177;0.0;21.730629997038417;21.730629997038417;18.56735560022425;8.866427505806236;7.260977237104448;0.0;0.0;0.0;0.0;42.64001910537525;259.1;0.0;50.82045540024661;50.82045540024661;43.42264661955568;20.73551865177197;16.980923695758605;0.0;0.0;33.679981127045316;0.0;3629.224150216481;182.77999976757945;78.15602033721177;31.249208591930437;31.249208591930437
2040-12-27 17:00:00;159.59063235034557;0.0;159.59063235034557;80.19984185487762;80.19984185487762;0.0;80.19984185487763;0.0;21.978103485446862;21.978103485446674;18.778804981191747;0.0;7.343666941285175;6.390390805279459;5.849099435967161;2.1183272797394466;0.0;43.81407841033554;266.74;0.0;50.91226772376428;50.91226772376385;43.50109404880498;0.0;17.011601462175253;14.80333768349505;13.549436448147839;32.23591649951322;0.0;3596.806772509457;190.69000509015126;82.31816913461708;32.53012473101077;34.27576487698303
2040-12-27 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;275.78;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;275.78;0.0;3320.8469321708317;0.0;0.0;0.0;0.0
2040-12-27 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;281.53;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;281.5300000000002;0.0;3039.1508898242228;0.0;0.0;0.0;0.0
2040-12-27 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;259.57;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;259.57;0.0;2779.4289322797313;0.0;0.0;0.0;0.0
2040-12-27 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;244.25;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;244.25;0.0;2535.039960833117;0.0;0.0;0.0;0.0
2040-12-27 22:00:00;149.18714575722126;0.0;149.18714575722126;75.07283139623637;75.07283139623637;0.0;75.07283139623641;0.0;21.730629996975434;21.730629997038417;18.567355600224253;5.683870618505869e-11;7.260977237104449;0.0;5.7832385648312545;0.0;0.0;40.95790639311784;215.72;0.8073896645326215;50.82045540008439;50.82045540024661;43.422646619555685;1.463887488196292e-10;16.98092369575861;0.0;13.525002155623117;0.0;0.0;2535.720598499608;175.5694832714148;75.07283139623064;30.016453726352914;30.016453726352914
2040-12-27 23:00:00;159.59163033972132;0.0;159.59163033972132;80.39666882491099;80.39666882491099;0.0;80.396668824911;0.0;21.235683020221526;21.235683020221526;18.14445683828925;8.664481612393894;7.09559782874257;6.174523366227276;0.0;2.1537568611850446;0.0;43.814078409598515;207.50999999999996;33.08967915621109;50.62210891909184;50.62210891909184;43.25317294814553;20.654590271120778;16.914649073949633;14.718970615213776;0.0;0.0;0.0;2568.683491625909;196.7856007466134;82.55042568609605;32.10983602435193;32.10983602435193
2040-12-28 00:00:00;159.590610889128;0.0;159.590610889128;80.30798473213599;80.30798473213599;0.0;80.30798473213599;0.0;21.730629997038417;21.730629997038083;18.56735560022425;8.866427505806236;7.260977237104448;0.0;5.783238564831253;3.631274169906689;0.0;43.81407841031106;219.08;21.03908033351275;50.82045540024661;50.82045540024575;43.42264661955568;20.73551865177197;16.980923695758605;0.0;13.525002155623113;0.0;0.0;2589.5941377848294;196.3050019232017;83.93925890204268;32.10963091089255;32.10963091089255
2040-12-28 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;234.54;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;234.54;0.0;2354.9246580779295;0.0;0.0;0.0;0.0
2040-12-28 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;237.78;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;237.78;0.0;2117.0269118450256;0.0;0.0;0.0;0.0
2040-12-28 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;218.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;218.6;0.0;1898.3210604994333;0.0;0.0;0.0;0.0
2040-12-28 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;222.61;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;222.61;0.0;1675.6161444464083;0.0;0.0;0.0;0.0
2040-12-28 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;235.22000000000003;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;235.21999999997797;0.0;1440.3123636392081;0.0;0.0;0.0;0.0
2040-12-28 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;244.91;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;244.91;0.0;1195.330348021026;0.0;0.0;0.0;0.0
2040-12-28 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;251.59;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;251.59;0.0;943.680581503625;0.0;0.0;0.0;0.0
2040-12-28 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;255.71;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;255.71;0.0;687.9233974745495;0.0;0.0;0.0;0.0
2040-12-28 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;267.22;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;267.22;0.0;420.66900130467576;0.0;0.0;0.0;0.0
2040-12-28 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;269.62;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;269.62;0.0;151.02796785461052;0.0;0.0;0.0;0.0
2040-12-28 11:00:00;159.590610889128;0.0;159.590610889128;80.30798473213599;80.30798473213599;0.0;80.30798473213599;0.0;21.730629997038417;21.730629997038083;18.56735560022425;8.866427505806236;0.0;6.318434992262064;5.783238564831253;2.6887319250643174;0.0;43.81407841031106;232.94;4.9747988136769905;50.82045540024661;50.82045540024575;43.42264661955568;20.73551865177197;0.0;14.776642175922833;13.525002155623113;0.0;0.0;155.99521526989474;194.10072040336593;82.99671665720031;32.10963091089255;32.10963091089255
2040-12-28 12:00:00;159.59166245681536;0.0;159.59166245681536;80.28402569596503;80.28402569596503;0.0;80.28402569596504;0.0;21.483156508629975;21.483156508629794;18.35590621925675;8.765454559100064;7.178287532923508;0.0;5.717377693695346;2.699313326270399;0.0;43.81407840959918;238.34;1.4057402952577238;50.72380319810592;50.72380319810549;43.340063840918546;20.696083083467055;16.948628753561568;0.0;13.499279811500001;0.0;0.0;157.39315580438895;195.93166188565857;82.98333902223543;32.10984248631125;32.10984248631125
2040-12-28 13:00:00;155.39781074415484;0.0;155.39781074415484;78.09280320987733;78.09280320987733;0.0;78.09280320987733;0.0;21.978103485446862;21.978103485446862;18.778804981191747;8.967400452512404;0.0;6.390390805279458;0.0;0.0;0.0;42.6629794272141;259.43;0.0;50.91226772376428;50.91226772376428;43.50109404880498;20.772979475996575;0.0;14.803337683495046;0.0;35.86507391696075;0.0;121.52021222963798;180.90194665582516;78.09280320987733;31.26603952172395;31.26603952172395
2040-12-28 14:00:00;153.44110773962117;0.0;153.44110773962117;77.21347809236939;77.21347809236939;0.0;77.21347809236939;0.0;21.730629997038417;21.73062999703824;18.56735560022425;8.866427505806238;0.0;6.318434992262065;0.0;0.0;0.0;42.125791037539926;258.52;0.0;50.82045540024661;50.82045540024618;43.42264661955568;20.735518651771972;0.0;14.776642175922834;0.0;35.818490714716376;0.0;85.69564550431012;180.57571824774328;77.21347809236921;30.87235087721178;30.87235087721178
2040-12-28 15:00:00;159.5916303397213;0.0;159.5916303397213;80.39666882491098;80.39666882491098;0.0;80.39666882491098;0.0;21.235683020221526;21.235683020221526;18.144456838289248;8.664481612393894;0.0;6.17452336622727;5.651516822559437;0.7096758550019189;0.0;43.81407840959851;245.93000000000004;0.0;50.62210891909184;50.62210891909184;43.253172948145526;20.654590271120778;0.0;14.71897061521376;13.472215604143976;8.772754313593772;0.0;76.91860640844112;193.34316727680772;81.10634467991292;32.14600994345299;32.77480230048872
2040-12-28 16:00:00;153.59223846650428;0.0;153.59223846650428;77.26596132853945;77.26596132853945;0.0;77.26596132853945;0.0;21.483156508629428;21.483156508629794;18.355906219256745;8.765454559100064;7.17828753292351;0.0;0.0;8.526512829121202e-14;0.0;42.16700468984864;249.57;0.0;50.7238031981045;50.72380319810549;43.34006384091854;20.696083083467055;16.94862875356157;0.0;0.0;24.97061323599422;0.0;51.944147242126476;182.43238207415715;77.26596132853955;30.902758379460675;30.902758379460746
2040-12-28 17:00:00;157.88605725891765;0.0;157.88605725891765;79.53746089626107;79.53746089626107;0.0;79.53746089626107;0.0;21.23568302022046;21.235683020221348;18.144456838289248;0.0;7.095597828742569;6.174523366227275;5.651516822559437;0.0;0.0;43.34583259660344;250.12;0.0;50.62210891908902;50.62210891909142;43.253172948145526;0.0;16.91464907394963;14.718970615213776;13.472215604143974;17.17094132376122;0.0;34.77060871100315;189.60322607963334;79.53746089626034;31.76667472049423;31.76667472049423
2040-12-28 18:00:00;159.5916303397213;0.0;159.5916303397213;80.39666882491098;80.39666882491098;0.0;80.39666882491098;0.0;21.235683020221526;21.235683020221348;18.144456838289248;8.664481612393894;7.095597828742569;0.0;5.651516822559437;1.630750317517041;0.0;43.81407840959851;250.5;0.0;50.62210891909184;50.62210891909142;43.253172948145526;20.654590271120778;16.91464907394963;0.0;13.472215604143976;11.14707585485834;0.0;23.621794325709256;195.53884573554316;82.02741914242803;32.25349179903507;33.63784907186539
2040-12-28 19:00:00;153.5922384665052;0.0;153.5922384665052;77.2659613285399;77.2659613285399;0.0;77.2659613285399;0.0;21.483156508629975;21.483156508629957;18.35590621925675;8.765454559100064;7.178287532923508;0.0;0.0;3.552713678800501e-13;0.0;42.16700468984889;248.21999999999997;0.0;50.72380319810592;50.72380319810592;43.340063840918546;20.696083083467055;16.948628753561568;0.0;0.0;23.62061323599297;0.0;0.0;182.432382074159;77.26596132854026;30.902758379460842;30.902758379461176
2040-12-28 20:00:00;159.59159638710457;0.0;159.59159638710457;80.51085152712619;80.51085152712619;0.0;80.51085152712619;0.0;20.988209531813087;20.988209531812906;17.933007457321747;8.563508665687728;7.0129081245616325;6.102567553209879;5.58565595142353;6.663215288704322;0.0;43.81407840959813;234.86;18.767687896457062;50.51516075118479;50.51516075118436;43.161792962172115;20.610953792208022;16.878913882985128;14.687874183745635;13.443753163378913;0.0;0.0;18.7676878964556;209.81360948685895;87.17406681583053;32.10982919308544;32.10982919308544
2040-12-28 21:00:00;157.88605725891796;0.0;157.88605725891796;79.53746089626122;79.53746089626122;0.0;79.53746089626138;0.0;21.235683020221526;21.235683020221202;18.144456838289248;0.0;7.095597828742569;6.174523366227275;5.651516822559437;0.0;0.0;43.34583259660352;232.66;0.2890586762392573;50.62210891909184;50.62210891909099;43.253172948145526;0.0;16.91464907394963;14.718970615213772;13.472215604143974;0.0;0.0;19.055808188300038;189.60322607963573;79.53746089626127;31.76667472049429;31.76667472049429
2040-12-28 22:00:00;159.59155464251805;0.0;159.59155464251805;80.62639604271793;80.62639604271793;0.0;80.62639604271794;0.0;20.74073604340464;20.74073604340464;17.721558076354246;8.462535718981556;6.930218420380692;6.030611740192488;0.0;3.126388037344441e-13;0.0;43.81407840959715;208.92000000000002;30.82690411763126;50.402736817054574;50.402736817054574;43.06573430380572;20.565083117403887;16.84134904355173;14.655185609163455;0.0;0.0;0.0;49.88175951552188;195.93282570803393;80.62639604271827;32.10982079407463;32.10982079407463
2040-12-28 23:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;0.0;80.74234416980923;0.0;20.56342148738807;20.56342148738807;17.570054764434428;8.39018868362826;6.870971313636935;5.9790554578608095;5.472605818927014;4.667374843454354;0.0;43.81407840959188;198.43;54.814467468523446;50.422895804372224;50.422895804372224;43.082958796888455;20.57330829079586;16.84808487900871;14.661047070653234;13.419198412841945;0.0;0.0;104.69373289606972;209.43038905893266;85.40971901326358;32.10981300248237;32.10981300248237
2040-12-29 00:00:00;159.59140740614814;0.0;159.59140740614814;81.08825003666483;81.08825003666483;0.0;81.08825003666483;0.0;20.136558439217627;20.136558439217456;17.205329120996733;8.216022068485186;6.728341170076948;5.854940030887689;5.359003459381193;2.548502691598003;0.0;43.814078409585704;181.7;72.64314691313831;50.68741615124031;50.68741615123989;43.308973567029206;20.681236614992457;16.93647054558267;14.737959457270932;13.48959601619714;0.0;0.0;177.33164512256323;210.5290685035526;83.63675272826283;32.109791170117006;32.109791170117006
2040-12-29 01:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;0.0;81.08825003666486;0.0;20.136558439217627;20.136558439217627;17.205329120996733;8.216022068485188;6.728341170076948;5.854940030888314;5.359003459381194;2.5485026915987703;0.0;43.81407840958571;180.56999999999996;73.77314691314054;50.68741615124031;50.68741615124031;43.30897356702921;20.68123661499246;16.93647054558267;14.7379594572727;13.489596016197144;0.0;0.0;251.09592545344765;210.5290685035548;83.63675272826363;32.109791170117006;32.109791170117006
2040-12-29 02:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;0.0;81.2030656068448;0.0;19.994270756494153;19.994270756493986;17.083753906517508;8.157966530104167;6.680797788890285;5.813568221897483;5.321136006199256;1.842698359752049;0.0;43.81407840958495;181.33000000000004;73.37909200304237;50.77552185176075;50.775521851760324;43.38425393728045;20.71718508066599;16.96590979727602;14.763577220828651;13.513043853885268;0.0;0.0;324.46246266021734;210.89501359345746;83.04576396659684;32.10978409998084;32.10978409998084
2040-12-29 03:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.97327666794878;0.0;20.278846121941104;20.278846121941104;17.32690433547596;8.274077606866209;6.77588455126361;5.896311839879103;5.396870912563133;3.2544648219814434;0.0;43.81407840958645;198.4;55.57705837987105;50.599275914996674;50.599275914996674;43.2336636883351;20.645274058218657;16.907019754274486;14.712331652050919;13.466138987412105;0.0;0.0;380.0232979169554;210.16297997028462;84.22774148993022;32.1097982480663;32.1097982480663
2040-12-29 04:00:00;156.99890977196407;0.0;156.99890977196407;79.43066355540235;79.43066355540235;0.0;79.43066355540242;0.0;20.56342148738807;20.56342148738772;17.570054764434424;8.39018868362826;6.870971313636935;0.0;5.472605818927012;0.0;0.0;43.10230718373919;221.53;16.341649172017526;50.422895804372224;50.42289580437137;43.08295879688845;20.573308290795858;16.84808487900871;0.0;13.419198412841942;0.0;0.0;396.3459459240771;194.76934198827857;79.4306635554024;31.58818064611917;31.58818064611917
2040-12-29 05:00:00;159.59155464251802;0.0;159.59155464251802;80.62639604271791;80.62639604271791;0.0;80.62639604271791;0.0;20.74073604340464;20.74073604340429;17.721558076354246;8.462535718981556;6.930218420380692;6.030611740192487;0.0;0.0;0.0;43.814078409597144;231.13;8.616904117629815;50.402736817054574;50.40273681705372;43.06573430380572;20.565083117403887;16.84134904355173;14.655185609163452;0.0;0.0;0.0;404.9430327444107;195.93282570803308;80.62639604271791;32.10982079407462;32.10982079407462
2040-12-29 06:00:00;155.82476436528148;0.0;155.82476436528148;78.61055815014278;78.61055815014278;0.0;78.61055815014278;0.0;20.988209531813087;20.988209531812906;17.933007457321747;0.0;7.012908124561631;6.102567553209879;5.58565595142353;0.0;0.0;42.77993703062714;232.62999999999997;0.0;50.51516075118479;50.51516075118436;43.16179296217211;0.0;16.878913882985124;14.687874183745635;13.443753163378915;0.6474072747218784;0.0;404.2753783180516;189.20265569465093;78.6105581501428;31.351942590294634;31.351942590294634
2040-12-29 07:00:00;158.58044625999406;0.0;158.58044625999406;80.11557938281322;80.11557938281322;0.0;80.11557938281322;0.0;20.74073604340464;20.740736043404468;17.72155807635425;8.462535718981556;6.930218420380692;0.0;5.519795080287624;0.0;0.0;43.53648989902879;230.51;7.717963438215882;50.402736817054574;50.40273681705415;43.065734303805726;20.565083117403887;16.84134904355173;0.0;13.41383344031702;0.0;0.0;411.9731279873515;194.6914735391871;80.11557938281322;31.906385787510803;31.906385787510803
2040-12-29 08:00:00;156.79976852038521;0.0;156.79976852038521;79.21597270262423;79.21597270262423;0.0;79.21597270262423;0.0;20.74073604340464;20.74073604340464;17.721558076354246;8.462535718981556;0.0;6.030611740192485;5.519795080286768;9.947598300641403e-14;0.0;43.04762471891191;239.11;0.0;50.402736817054574;50.402736817054574;43.06573430380572;20.565083117403887;0.0;14.655185609163448;13.413833440314697;3.5570651762911893;0.0;408.39546415466094;192.5053101047969;79.21597270262434;31.54811342630152;31.548113426301605
2040-12-29 09:00:00;158.89842227627273;0.0;158.89842227627273;80.16115869126871;80.16115869126871;0.0;80.16115869126871;0.0;20.988209531813087;20.98820953181273;17.933007457321747;8.563508665687726;0.0;6.102567553209881;5.58565595142353;0.0;0.0;43.623775251217396;247.48;0.0;50.51516075118479;50.51516075118393;43.16179296217211;20.61095379220802;0.0;14.687874183745638;13.443753163378913;10.921529144909186;0.0;397.45351523654404;192.9346956038734;80.1611586912687;31.97036256198607;31.97036256198607
2040-12-29 10:00:00;156.7997685203864;0.0;156.7997685203864;79.21597270262484;79.21597270262484;0.0;79.21597270262484;0.0;20.74073604340464;20.740736043404606;17.721558076354246;8.462535718981556;0.0;6.030611740192485;5.519795080287623;3.126388037344441e-13;0.0;43.04762471891224;245.19999999999996;0.0;50.402736817054574;50.402736817054574;43.06573430380572;20.565083117403887;0.0;14.655185609163448;13.413833440317019;9.647065176288494;0.0;387.7865773844937;192.5053101047992;79.21597270262515;31.548113426301757;31.548113426302034
2040-12-29 11:00:00;159.59159638710457;0.0;159.59159638710457;80.51085152712619;80.51085152712619;0.0;80.5108515271262;0.0;20.988209531813087;20.988209531813087;17.933007457321747;8.563508665687728;7.012908124561622;6.102567553209882;5.585655951423531;6.663215288704478;0.0;43.81407840959813;233.26;20.36768789645667;50.51516075118479;50.51516075118479;43.16179296217211;20.610953792208022;16.8789138829851;14.687874183745642;13.443753163378917;0.0;0.0;408.13487595208113;209.81360948685935;87.17406681583068;32.10982919308544;32.10982919308544
2040-12-29 12:00:00;159.5916303397213;0.0;159.5916303397213;80.39666882491098;80.39666882491098;0.0;80.39666882491098;0.0;20.986940202871637;21.235683020221202;18.144456838289248;8.664481612393894;0.0;6.174523366227275;5.651516822559437;0.46093303765171356;0.0;43.81407840959851;228.72;7.779544726468146;49.9644079591546;50.62210891909099;43.253172948145526;20.654590271120778;0.0;14.718970615213772;13.472215604143974;0.0;0.0;415.89401393475055;192.68546631686965;80.8576018625627;32.10983602435192;32.10983602435192
2040-12-29 13:00:00;157.88605725891796;0.0;157.88605725891796;79.53746089626122;79.53746089626122;0.0;79.5374608962617;0.0;21.235683020221526;21.235683020221167;18.144456838289248;0.0;7.09559782874257;6.174523366227276;5.651516822559438;0.0;0.0;43.34583259660352;218.48;14.469058676239264;50.62210891909184;50.62210891909099;43.253172948145526;0.0;16.914649073949633;14.718970615213776;13.472215604143978;0.0;0.0;430.34227791029844;189.60322607963576;79.53746089626122;31.76667472049429;31.76667472049429
2040-12-29 14:00:00;159.59147772087314;0.0;159.59147772087314;80.85819243263133;80.85819243263133;0.0;80.85819243263133;0.0;20.42113380466458;20.421133804664237;17.448479549955188;8.332133145247232;6.8234279324502705;5.937683648869975;5.434738365745071;3.9605378189652214;0.0;43.81407840958731;199.22999999999996;54.38083056249189;50.51110214442136;50.511102144420505;43.15832515681956;20.609297818927566;16.877557757952044;14.686694096329978;13.442673034033518;0.0;0.0;484.7015913588948;209.7967521529045;84.81873025159656;32.8689866268984;36.15971699733427
2040-12-29 15:00:00;151.78727563947507;0.0;151.78727563947507;77.23219574469918;77.23219574469918;0.0;77.23219574469918;0.0;19.994270756494153;19.994270756493822;17.083753906517508;8.157966530104165;6.680797788890285;0.0;5.321136006199255;1.4210854715202004e-14;0.0;41.67154841771675;198.85;38.952984790345084;50.77552185176075;50.77552185175989;43.38425393728045;20.717185080665985;16.96590979727602;0.0;13.513043853885264;0.0;0.0;523.6303410696678;196.13143637262834;77.2321957446992;30.539599858662385;30.539599858662392
2040-12-29 16:00:00;159.59137226630634;0.0;159.59137226630634;81.20306560684479;81.20306560684479;0.0;81.20306560684479;0.0;19.994270756494153;19.99427075649385;17.083753906517508;8.157966530104165;6.680797788890285;5.813568221897483;5.321136006199255;1.842698359751921;0.0;43.814078409584944;215.93;38.77909200304196;50.77552185176075;50.77552185175989;43.38425393728045;20.717185080665985;16.96590979727602;14.763577220828651;13.513043853885264;0.0;0.0;562.3832515556562;210.895013593457;83.04576396659671;32.733625012491856;33.68480437601819
2040-12-29 17:00:00;155.68914432494597;0.0;155.68914432494597;78.88104660272657;78.88104660272657;0.0;78.88104660272657;0.0;20.42113380466458;20.42113380466458;17.448479549955188;8.332133145247234;6.823427932450272;0.0;5.434738365745071;3.410605131648481e-13;0.0;42.7427358552653;237.94;0.0;50.51110214442136;50.51110214442136;43.15832515681956;20.60929781892757;16.877557757952047;0.0;13.442673034033518;0.0872060881601655;0.0;562.2679263049182;195.11005805657538;78.88104660272693;31.324655838179265;31.32465583817944
2040-12-29 18:00:00;159.59155464251802;0.0;159.59155464251802;80.62639604271791;80.62639604271791;0.0;80.62639604271804;0.0;20.74073604340464;20.740736043404326;17.721558076354246;8.462535718981556;6.930218420380692;6.030611740192487;0.0;0.0;0.0;43.814078409597144;241.53999999999996;0.0;50.402736817054574;50.40273681705372;43.06573430380572;20.565083117403887;16.84134904355173;14.655185609163452;0.0;1.793095882369748;0.0;560.4467170262333;195.93282570803308;80.62639604271794;32.10982079407462;32.10982079407462
2040-12-29 19:00:00;159.59155464251802;0.0;159.59155464251802;80.62639604271791;80.62639604271791;0.0;80.62639604271791;0.0;20.74073604340464;20.74073604340464;17.721558076354246;8.462535718981556;6.93021842038038;6.030611740192488;0.0;2.842170943040401e-14;0.0;43.814078409597144;226.84;12.906904117630226;50.402736817054574;50.402736817054574;43.06573430380572;20.565083117403887;16.841349043550885;14.655185609163455;0.0;0.0;0.0;573.3255988080122;195.93282570803308;80.62639604271796;32.10982079407463;32.10982079407464
2040-12-29 20:00:00;159.59159638710454;0.0;159.59159638710454;80.51085152712618;80.51085152712618;0.0;80.51085152712632;0.0;20.988209531813087;20.988209531812767;16.855448120041125;8.563508665687726;7.012908124561631;6.102567553209881;0.0;0.0;0.0;43.814078409598125;217.21999999999997;20.076552975195916;50.51516075118479;50.51516075118393;40.27441120429025;20.61095379220802;16.878913882985124;14.687874183745638;0.0;0.0;0.0;593.3734855032677;193.48247456559776;80.51085152712622;32.10982919308543;32.10982919308543
2040-12-29 21:00:00;153.44110773962043;0.0;153.44110773962043;77.213478092369;77.213478092369;0.0;77.213478092369;0.0;21.730629997038417;21.73062999703805;18.56735560022425;8.866427505806225;0.0;6.318434992262064;0.0;1.4210854715202004e-14;0.0;42.12579103753972;216.43;6.271509285282541;50.82045540024661;50.82045540024575;43.42264661955568;20.73551865177194;0.0;14.776642175922833;0.0;0.0;0.0;599.615326114275;180.5757182477428;77.21347809236902;30.872350877211634;30.87235087721164
2040-12-29 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;215.76;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;215.76;0.0;383.82534534796935;0.0;0.0;0.0;0.0
2040-12-29 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;199.34;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;199.34;0.0;184.46615408070187;0.0;0.0;0.0;0.0
2040-12-30 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;168.25;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;168.25;0.0;16.206930772997822;0.0;0.0;0.0;0.0
2040-12-30 01:00:00;104.82811282207871;0.0;104.82811282207871;52.73472795450462;52.73472795450462;0.0;52.73472795450462;0.0;21.483156508629975;0.0;18.355906219255886;0.0;7.178287532923497;0.0;5.7173776936953455;8.526512829121202e-14;0.0;28.779367819165945;154.41;0.0;50.72380319810592;0.0;43.340063840916294;0.0;16.94862875356154;0.0;13.4992798115;1.1188565767502858;0.0;15.087263849708886;124.51177560408375;52.734727954504706;21.091416299802265;21.09141629980232
2040-12-30 02:00:00;106.75175936830662;0.0;106.75175936830662;53.93148558747702;53.93148558747702;0.0;53.93148558747702;0.0;20.74073604340464;20.74073604340409;0.0;0.0;6.930218420380693;0.0;5.519795080287622;2.842170943040401e-14;0.0;29.307502930229216;154.72;5.648159048206388;50.402736817054574;50.40273681705318;0.0;0.0;16.841349043551734;0.0;13.413833440317017;0.0;0.0;20.73466853472279;131.0606561179765;53.93148558747705;21.4784539849033;21.478453984903318
2040-12-30 03:00:00;155.3689423641575;0.0;155.3689423641575;78.83087057736742;78.83087057736742;0.0;78.83087057736746;0.0;20.278846121941104;20.27884612194107;17.326904335475962;8.27407760686621;6.77588455126361;5.8963118398791465;0.0;0.0;0.0;42.65483733277003;154.75;84.60167831564264;50.59927591499667;50.599275914996674;43.233663688335106;20.64527405821866;16.907019754274486;14.71233165205104;0.0;0.0;0.0;105.3353101169387;196.69684098287263;78.83087057736711;31.26023120366849;31.26023120366849
2040-12-30 04:00:00;159.52770380772344;2.991758887410948e-14;159.52770380772347;81.51410722085816;81.51410722085816;0.0;81.51410722085816;0.0;19.625505894596753;19.625505894596415;16.768669239176994;8.007504858484541;6.557580318046323;5.706345522525822;5.2229954934313145;0.0;0.0;43.79662718559612;152.71;103.4391990104944;51.12644660133034;51.12644660132947;43.68409543359539;20.86036771515362;17.083166251364496;14.865612698752368;13.606436523372583;0.0;2.8421709430404004e-14;208.76924236192724;212.35257182489826;81.51410722085816;32.09697400611396;32.09697400611396
2040-12-30 05:00:00;158.3502567073954;0.0;158.3502567073954;81.02655160932534;81.02655160932534;0.0;81.02655160932534;0.0;19.508120992101745;19.50812099210175;16.668371768417085;7.959610033144001;6.518357842438756;5.67221448833175;5.191755492790259;0.0;0.0;43.47338267485814;173.63;82.72047971193336;51.252732381723355;51.25273238172336;43.791998103335224;20.911894234036023;17.125362827208303;14.902331767365164;13.6400453416838;0.0;0.0;291.4792836117425;212.87709703707523;81.02655160932535;31.860071649527953;31.860071649527953
2040-12-30 06:00:00;157.17623470560832;0.0;157.17623470560832;80.53899599779186;80.53899599779186;0.0;80.53899599779186;0.0;19.390736089606744;19.390736089606413;16.56807429765717;7.911715207803457;6.479135366831186;5.638083454137673;5.1605154921492;0.0;0.0;43.15107831612349;186.25;70.3053611270023;51.37965872446443;51.37965872446356;43.90044809033654;20.963682112097732;17.167773437740873;14.939237086977352;13.673824634798319;0.0;0.0;361.77007077456415;213.40428281087878;80.53899599779184;31.623858422768393;31.623858422768393
2040-12-30 07:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;0.0;81.20306560684482;0.0;19.994270756494153;19.994270756494153;17.083753906517508;8.157966530104165;6.6807977888902865;5.8135682218974845;5.321136006199255;1.842698359752191;0.0;43.81407840958495;226.14000000000001;28.569092003042883;50.77552185176075;50.77552185176075;43.384253937280455;20.717185080665985;16.965909797276023;14.763577220828655;13.513043853885266;0.0;0.0;390.32107427406834;210.89501359345792;83.04576396659701;32.69782965411274;33.90424775325405
2040-12-30 08:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;1.4210854715202004e-14;80.85819243263133;0.0;20.42113380466458;20.421133804664237;17.448479549955188;8.332133145247232;2.8628901134850366;5.937683648869975;5.434738365745071;0.0;1.4210854715202004e-14;43.81407840958732;240.41;2.218475909672634;50.51110214442136;50.511102144420505;43.15832515681956;20.609297818927566;5.895203105133018;14.686694096329978;13.442673034033518;0.0;0.0;392.5200341300272;198.81439750008548;80.85819243263133;32.10980531743967;32.109805317439665
2040-12-30 09:00:00;156.68181777622948;0.0;156.68181777622948;79.38399188585147;79.38399188585147;0.0;79.38399188585147;0.0;20.42113380466458;20.42113380466441;17.44847954995519;8.332133145247232;6.823427932450117;5.937683648869977;0.0;4.263256414560601e-14;0.0;43.01526339276778;236.54;2.8293425116387994;50.51110214442136;50.51110214442093;43.158325156819565;20.609297818927566;16.877557757951617;14.686694096329981;0.0;0.0;0.0;395.3297506399595;196.354079118871;79.3839918858515;31.52438173657738;31.524381736577404
2040-12-30 10:00:00;156.6818177762295;0.0;156.6818177762295;79.38399188585149;79.38399188585149;0.0;79.38399188585149;0.0;20.42113380466458;20.42113380466458;17.448479549955188;8.332133145247234;6.8234279324502705;5.9376836488696485;0.0;1.4210854715202004e-14;0.0;43.015263392767785;228.5;10.869342511638791;50.51110214442136;50.51110214442136;43.15832515681956;20.60929781892757;16.877557757952044;14.68669409632907;0.0;0.0;0.0;406.17932666406637;196.35407911887094;79.3839918858515;31.52438173657738;31.52438173657739
2040-12-30 11:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;0.0;80.85819243263136;0.0;20.42113380466458;20.421133804664237;15.504982317047482;8.332133145247234;6.823427932450272;5.937683648869977;5.434738365745073;2.0170405860575045;0.0;43.81407840958732;214.15000000000003;34.07161908309194;50.51110214442136;50.511102144420505;37.76911367741967;20.60929781892757;16.877557757952047;14.686694096329981;13.442673034033522;0.0;0.0;440.23063678082514;204.40754067350466;82.87523301868886;32.611669597933975;34.17236262699973
2040-12-30 12:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;0.0;81.20306560684482;0.0;19.994270756494153;19.994270756493986;17.083753906517508;8.157966530104165;6.680797788890275;5.813568221897483;5.321136006199256;1.8426983597520064;0.0;43.81407840958495;197.87;56.83909200304256;50.77552185176075;50.775521851760324;43.38425393728045;20.717185080665985;16.96590979727599;14.763577220828651;13.513043853885268;0.0;0.0;497.04771725202863;210.89501359345746;83.04576396659682;32.575969947293856;33.99406496051106
2040-12-30 13:00:00;159.5913372417229;0.0;159.5913372417229;81.3177737082418;81.3177737082418;0.0;81.31777370824182;0.0;19.86027569958675;19.86027569958675;16.969264180696808;8.103294509165622;6.636025269261459;5.77460759091397;5.285475494713429;1.1714447356829822;0.0;43.81407840958408;193.83;61.29545207896783;50.875765569111636;50.87576556911164;43.469905423086246;20.758086041794375;16.99940479258664;14.792724254833216;13.539722018859994;0.0;0.0;558.3183169451339;211.31137366938376;82.4892184439248;32.43787928172537;33.18464764418413
2040-12-30 14:00:00;149.45691814770137;0.0;149.45691814770137;76.2611862756714;76.2611862756714;0.0;76.2611862756714;0.0;19.74289079709175;19.742890797091416;16.868966709936895;8.05539968382508;6.59680279365389;0.0;5.254235494072372;0.0;0.0;41.03179187388787;193.52999999999997;44.503389000058135;51.0007935734855;51.00079357348464;43.57673340817053;20.809099368933417;17.041181100677242;0.0;13.572996101418912;0.0;0.0;602.7937900293447;197.00159712617025;76.26118627567142;30.070731931317514;30.070731931317514
2040-12-30 15:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;0.0;81.20306560684482;0.0;19.994270756494153;19.994270756493986;17.083753906517508;8.157966530104167;6.6807977888902865;5.813568221897482;5.321136006199255;1.8426983597520348;0.0;43.81407840958495;222.19;32.51909200304242;50.77552185176075;50.775521851760324;43.384253937280455;20.71718508066599;16.965909797276023;14.763577220828648;13.513043853885266;0.0;0.0;635.2827423428856;210.89501359345746;83.04576396659684;32.66241498518601;33.52319003907095
2040-12-30 16:00:00;155.20323981460083;0.0;155.20323981460083;78.63485951954104;78.63485951954104;1.4210854715202004e-14;78.63485951954102;0.0;20.42113380466458;20.42113380466441;17.44847954995519;8.085946062061325;6.8234279324502705;0.0;5.434738365745073;0.0;1.4210854715202004e-14;42.609336136058054;242.49000000000004;0.0;50.51110214442136;50.51110214442093;43.158325156819565;19.926634508519616;16.877557757952044;0.0;13.442673034033522;5.453269117774944;0.0;629.7977090879936;194.42739474616704;78.63485951954085;31.226891850697683;31.226891850697676
2040-12-30 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;254.03;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;254.03000000000014;0.0;375.73621920253777;0.0;0.0;0.0;0.0
2040-12-30 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;235.96;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;235.95999999999998;0.0;139.75743239157765;0.0;0.0;0.0;0.0
2040-12-30 19:00:00;75.37283373158998;0.0;75.37283373158998;38.13347625182243;38.13347625182243;0.0;38.13347625182243;0.0;0.0;20.563421487388013;17.570054764434424;0.0;0.0;0.0;0.0;7.105427357601002e-15;0.0;20.692774475482576;213.75000000000003;0.0;0.0;50.42289580437217;43.08295879688845;0.0;0.0;0.0;0.0;99.55137092325684;0.0;40.19907359670029;93.50585460126061;38.13347625182244;15.165014146795905;15.16501414679591
2040-12-30 20:00:00;142.01425011477605;0.0;142.01425011477605;72.05498602610317;72.05498602610317;0.0;72.0549860261032;0.0;20.27884612194081;20.278846121941104;17.32690433547596;8.27407760686621;0.0;5.896311839879144;0.0;4.263256414560601e-14;0.0;38.9884531966701;201.51;17.268274425267066;50.59927591499584;50.59927591499667;43.23366368833509;20.64527405821866;0.0;14.712331652051033;0.0;0.0;0.0;57.465338068287856;179.7898212285973;72.05498602610324;28.57326712309295;28.573267123092982
2040-12-30 21:00:00;114.42884102912653;0.0;114.42884102912653;58.14119082966445;58.14119082966445;0.0;58.14119082966445;0.0;20.13655843921733;0.0;17.205329120996733;8.216022068485188;6.728341170076948;5.854940030888313;0.0;5.684341886080802e-14;0.0;31.415188916837778;197.47;0.0;50.68741615123947;0.0;43.30897356702921;20.681236614992457;16.93647054558267;14.737959457272694;0.0;19.702754747045734;0.0;37.75971005433871;146.3520563361165;58.14119082966451;23.023082815060263;23.02308281506031
2040-12-30 22:00:00;101.33271372525068;0.0;101.33271372525068;51.48706036870476;51.48706036870476;0.0;51.48706036870476;0.0;20.136558439217627;20.136558439217627;0.0;0.0;0.0;5.854940030888314;5.359003459381194;0.0;0.0;27.81979015521355;195.18;0.0;50.68741615124031;50.68741615124031;0.0;0.0;0.0;14.7379594572727;13.489596016197144;37.75782206883599;0.0;0.0;129.60238777595046;51.48706036870476;20.388142001520436;20.388142001520436
2040-12-30 23:00:00;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;;
